Logger Details:
Logger Type,2F8
Serial Number,KS1312011
Controller Firmware,5.3
Acquisition Firmware,5.1
Logger ID,Wind Turbine SQ2020

Job Details
Number of Analogue Channels,7
Number of Digital Channels,0
Total Number of Channels Used,7

Arm Time,10/14/2020 15:02:26
Disarm Time,10/14/2020 15:33:48
Duration,00:31:22
Job Description,Wind Turbine Logger

Channel Info
Description,,Wind Speed (MPH),Shaft Speed (RPM),Gen Voltage (VDC),Gen Current (ADC),Battery Voltage (V),Nacelle Yaw (Degrees),Wind Direction (Degrees)
Sample Interval,,00:00:01,00:00:01,00:00:01,00:00:01,00:00:01,00:00:01,00:00:01
Logging Interval,,00:00:01,00:00:01,00:00:01,00:00:01,00:00:01,00:00:01,00:00:01
 
Date/Time,Type,Wind Speed (MPH),Shaft Speed (RPM),Gen Voltage (VDC),Gen Current (ADC),Battery Voltage (V),Nacelle Yaw (Degrees),Wind Direction (Degrees)
10/14/2020 15:02:28,Interval,14.75,30.02,54.7,0.47,13.70,264.0,260.0
10/14/2020 15:02:29,Interval,14.27,29.65,54.4,0.47,13.70,264.0,262.0
10/14/2020 15:02:30,Interval,14.36,29.72,54.2,0.43,13.70,264.0,264.0
10/14/2020 15:02:31,Interval,13.97,29.57,54.3,0.42,13.70,264.0,264.0
10/14/2020 15:02:32,Interval,13.89,29.65,54.2,0.43,13.70,264.0,259.0
10/14/2020 15:02:33,Interval,13.86,29.37,54.1,0.41,13.70,264.0,260.0
10/14/2020 15:02:34,Interval,13.37,29.19,53.7,0.42,13.70,264.0,256.0
10/14/2020 15:02:35,Interval,13.44,29.32,53.8,0.44,13.70,264.0,260.0
10/14/2020 15:02:36,Interval,13.17,29.40,54.1,0.44,13.70,264.0,259.0
10/14/2020 15:02:37,Interval,13.43,29.51,54.2,0.44,13.70,264.0,266.0
10/14/2020 15:02:38,Interval,13.72,29.75,54.5,0.45,13.70,264.0,265.0
10/14/2020 15:02:39,Interval,14.24,29.84,54.6,0.47,13.70,264.0,261.0
10/14/2020 15:02:40,Interval,15.14,30.38,55.3,0.52,13.70,264.0,262.0
10/14/2020 15:02:41,Interval,14.92,30.22,55.0,0.49,13.70,264.0,260.0
10/14/2020 15:02:42,Interval,14.54,29.96,54.5,0.47,13.70,264.0,259.0
10/14/2020 15:02:43,Interval,14.29,29.97,55.6,0.44,13.70,264.0,258.0
10/14/2020 15:02:44,Interval,15.06,30.76,55.9,0.49,13.70,264.0,262.0
10/14/2020 15:02:45,Interval,14.78,30.97,56.6,0.50,13.70,264.0,261.0
10/14/2020 15:02:46,Interval,15.26,31.26,56.3,0.48,13.70,264.0,262.0
10/14/2020 15:02:47,Interval,15.21,30.97,56.3,0.51,13.70,264.0,265.0
10/14/2020 15:02:48,Interval,15.26,31.16,56.4,0.48,13.70,264.0,263.0
10/14/2020 15:02:49,Interval,15.13,31.15,56.6,0.52,13.70,264.0,262.0
10/14/2020 15:02:50,Interval,15.31,31.42,56.9,0.53,13.70,264.0,262.0
10/14/2020 15:02:51,Interval,16.08,31.70,57.3,0.51,13.70,264.0,266.0
10/14/2020 15:02:52,Interval,15.98,31.51,56.7,0.52,13.70,264.0,264.0
10/14/2020 15:02:53,Interval,15.34,31.62,57.8,0.49,13.70,264.0,265.0
10/14/2020 15:02:54,Interval,15.93,32.47,58.6,0.55,13.70,264.0,269.0
10/14/2020 15:02:55,Interval,15.97,32.52,59.1,0.57,13.70,264.0,266.0
10/14/2020 15:02:56,Interval,15.78,32.56,58.9,0.56,13.70,264.0,261.0
10/14/2020 15:02:57,Interval,15.34,32.77,59.0,0.56,13.70,264.0,263.0
10/14/2020 15:02:58,Interval,15.97,32.41,58.3,0.52,13.70,264.0,265.0
10/14/2020 15:02:59,Interval,15.48,32.54,58.6,0.54,13.70,264.0,266.0
10/14/2020 15:03:00,Interval,15.85,32.71,59.0,0.56,13.70,264.0,266.0
10/14/2020 15:03:01,Interval,15.55,32.23,58.1,0.51,13.70,264.0,268.0
10/14/2020 15:03:02,Interval,15.04,32.11,58.5,0.52,13.70,264.0,266.0
10/14/2020 15:03:03,Interval,15.48,32.57,59.5,0.53,13.70,264.0,267.0
10/14/2020 15:03:04,Interval,15.38,33.14,59.9,0.54,13.70,264.0,269.0
10/14/2020 15:03:05,Interval,14.80,33.15,60.1,0.50,13.70,264.0,269.0
10/14/2020 15:03:06,Interval,14.99,32.95,59.5,0.52,13.70,264.0,268.0
10/14/2020 15:03:07,Interval,15.29,32.96,60.0,0.53,13.70,264.0,268.0
10/14/2020 15:03:08,Interval,16.46,33.36,60.5,0.58,13.70,264.0,266.0
10/14/2020 15:03:09,Interval,15.95,33.47,60.4,0.57,13.70,264.0,267.0
10/14/2020 15:03:10,Interval,15.15,33.09,59.6,0.53,13.70,264.0,265.0
10/14/2020 15:03:11,Interval,15.02,33.07,59.8,0.51,13.70,264.0,264.0
10/14/2020 15:03:12,Interval,15.08,32.83,59.6,0.49,13.70,264.0,264.0
10/14/2020 15:03:13,Interval,15.15,33.16,60.8,0.47,13.70,264.0,266.0
10/14/2020 15:03:14,Interval,14.57,33.80,61.4,0.51,13.70,264.0,265.0
10/14/2020 15:03:15,Interval,15.18,34.00,62.0,0.56,13.70,264.0,259.0
10/14/2020 15:03:16,Interval,16.34,34.70,62.2,0.55,13.70,264.0,258.0
10/14/2020 15:03:17,Interval,15.72,34.57,61.8,0.56,13.70,264.0,259.0
10/14/2020 15:03:18,Interval,15.69,34.20,61.8,0.54,13.70,264.0,259.0
10/14/2020 15:03:19,Interval,15.55,34.39,62.3,0.60,13.70,264.0,258.0
10/14/2020 15:03:20,Interval,17.46,34.94,62.4,0.58,13.70,264.0,252.0
10/14/2020 15:03:21,Interval,17.29,35.15,63.3,0.67,13.70,264.0,261.0
10/14/2020 15:03:22,Interval,16.77,35.93,63.6,0.64,13.70,264.0,257.0
10/14/2020 15:03:23,Interval,16.57,35.44,63.5,0.57,13.70,264.0,258.0
10/14/2020 15:03:24,Interval,16.10,35.33,63.9,0.60,13.70,264.0,267.0
10/14/2020 15:03:25,Interval,16.28,36.88,66.1,0.76,13.70,264.0,263.0
10/14/2020 15:03:26,Interval,19.85,37.92,66.6,0.79,13.70,264.0,255.0
10/14/2020 15:03:27,Interval,19.21,37.80,66.6,0.76,13.70,264.0,263.0
10/14/2020 15:03:28,Interval,18.54,37.56,65.9,0.71,13.70,264.0,266.0
10/14/2020 15:03:29,Interval,17.38,36.70,65.2,0.69,13.70,264.0,266.0
10/14/2020 15:03:30,Interval,16.88,36.37,64.8,0.61,13.70,264.0,267.0
10/14/2020 15:03:31,Interval,16.26,36.06,64.4,0.59,13.70,264.0,268.0
10/14/2020 15:03:32,Interval,16.06,35.35,63.6,0.55,13.70,264.0,262.0
10/14/2020 15:03:33,Interval,15.28,35.23,64.1,0.50,13.70,264.0,266.0
10/14/2020 15:03:34,Interval,15.59,35.87,65.1,0.58,13.70,264.0,266.0
10/14/2020 15:03:35,Interval,15.60,36.16,64.9,0.58,13.70,264.0,265.0
10/14/2020 15:03:36,Interval,15.50,36.27,65.5,0.58,13.70,264.0,266.0
10/14/2020 15:03:37,Interval,15.49,36.21,65.2,0.56,13.70,264.0,266.0
10/14/2020 15:03:38,Interval,15.79,36.30,65.2,0.58,13.70,264.0,265.0
10/14/2020 15:03:39,Interval,16.70,36.77,65.6,0.61,13.70,264.0,269.0
10/14/2020 15:03:40,Interval,15.68,36.00,64.7,0.55,13.70,264.0,269.0
10/14/2020 15:03:41,Interval,15.48,36.01,65.2,0.58,13.70,264.0,273.0
10/14/2020 15:03:42,Interval,16.69,37.39,66.6,0.67,13.70,264.0,270.0
10/14/2020 15:03:43,Interval,16.72,36.97,66.8,0.59,13.70,264.0,273.0
10/14/2020 15:03:44,Interval,16.68,37.27,66.7,0.55,13.70,264.0,269.0
10/14/2020 15:03:45,Interval,15.88,36.50,66.3,0.52,13.70,264.0,283.0
10/14/2020 15:03:46,Interval,16.44,36.91,66.4,0.55,13.70,264.0,266.0
10/14/2020 15:03:47,Interval,16.54,36.89,66.4,0.54,13.70,264.0,278.0
10/14/2020 15:03:48,Interval,16.63,37.41,67.3,0.61,13.70,264.0,273.0
10/14/2020 15:03:49,Interval,17.55,37.96,67.7,0.67,13.70,264.0,267.0
10/14/2020 15:03:50,Interval,17.39,38.66,68.7,0.71,13.70,264.0,273.0
10/14/2020 15:03:51,Interval,17.77,38.27,68.0,0.67,13.70,264.0,269.0
10/14/2020 15:03:52,Interval,17.02,38.66,68.5,0.71,13.70,264.0,265.0
10/14/2020 15:03:53,Interval,16.83,38.80,69.7,0.68,13.70,264.0,268.0
10/14/2020 15:03:54,Interval,17.54,39.45,70.2,0.67,13.70,264.0,268.0
10/14/2020 15:03:55,Interval,17.51,39.42,69.9,0.67,13.70,264.0,266.0
10/14/2020 15:03:56,Interval,16.93,39.21,69.9,0.67,13.70,264.0,266.0
10/14/2020 15:03:57,Interval,16.53,39.08,69.3,0.63,13.70,264.0,266.0
10/14/2020 15:03:58,Interval,16.72,39.11,69.8,0.69,13.70,264.0,268.0
10/14/2020 15:03:59,Interval,16.37,39.15,69.3,0.63,13.70,264.0,264.0
10/14/2020 15:04:00,Interval,15.47,38.66,69.1,0.63,13.70,264.0,266.0
10/14/2020 15:04:01,Interval,16.65,39.09,69.5,0.69,13.70,264.0,269.0
10/14/2020 15:04:02,Interval,16.67,38.93,69.4,0.67,13.70,264.0,267.0
10/14/2020 15:04:03,Interval,16.46,38.98,70.4,0.59,13.70,264.0,268.0
10/14/2020 15:04:04,Interval,15.95,39.61,70.5,0.62,13.70,264.0,271.0
10/14/2020 15:04:05,Interval,15.63,39.46,70.5,0.61,13.70,264.0,268.0
10/14/2020 15:04:06,Interval,15.94,39.58,71.0,0.64,13.70,264.0,265.0
10/14/2020 15:04:07,Interval,16.41,40.21,71.6,0.72,13.70,264.0,264.0
10/14/2020 15:04:08,Interval,17.10,40.49,71.7,0.74,13.70,264.0,265.0
10/14/2020 15:04:09,Interval,17.33,40.56,71.7,0.72,13.70,264.0,263.0
10/14/2020 15:04:10,Interval,17.05,40.28,71.6,0.70,13.70,264.0,261.0
10/14/2020 15:04:11,Interval,17.69,40.47,71.5,0.70,13.70,264.0,271.0
10/14/2020 15:04:12,Interval,17.38,40.04,71.2,0.66,13.70,264.0,270.0
10/14/2020 15:04:13,Interval,17.33,40.46,72.5,0.64,13.70,264.0,273.0
10/14/2020 15:04:14,Interval,17.43,40.91,73.0,0.65,13.70,264.0,274.0
10/14/2020 15:04:15,Interval,16.27,40.64,72.4,0.61,13.70,264.0,272.0
10/14/2020 15:04:16,Interval,16.30,40.55,72.6,0.65,13.70,264.0,274.0
10/14/2020 15:04:17,Interval,16.47,40.94,72.8,0.66,13.70,264.0,272.0
10/14/2020 15:04:18,Interval,16.34,40.86,72.9,0.68,13.70,264.0,268.0
10/14/2020 15:04:19,Interval,16.68,40.70,72.3,0.61,13.70,264.0,273.0
10/14/2020 15:04:20,Interval,16.19,40.85,73.0,0.65,13.70,264.0,273.0
10/14/2020 15:04:21,Interval,16.69,40.90,72.9,0.73,13.70,264.0,274.0
10/14/2020 15:04:22,Interval,16.77,41.04,72.8,0.70,13.70,264.0,275.0
10/14/2020 15:04:23,Interval,16.93,41.35,74.2,0.69,13.70,264.0,275.0
10/14/2020 15:04:24,Interval,17.39,41.91,74.5,0.66,13.70,264.0,274.0
10/14/2020 15:04:25,Interval,17.12,41.54,74.4,0.68,13.70,264.0,274.0
10/14/2020 15:04:26,Interval,17.01,41.59,74.2,0.64,13.70,264.0,273.0
10/14/2020 15:04:27,Interval,15.94,41.32,73.9,0.61,13.70,264.0,273.0
10/14/2020 15:04:28,Interval,15.53,40.86,73.3,0.59,13.70,264.0,275.0
10/14/2020 15:04:29,Interval,14.77,40.67,73.2,0.55,13.70,264.0,270.0
10/14/2020 15:04:30,Interval,15.18,41.06,72.5,0.55,13.70,264.0,272.0
10/14/2020 15:04:31,Interval,15.47,40.90,73.7,0.62,13.70,264.0,274.0
10/14/2020 15:04:32,Interval,15.82,40.71,73.3,0.62,13.70,264.0,276.0
10/14/2020 15:04:33,Interval,16.15,41.29,75.1,0.61,13.70,264.0,271.0
10/14/2020 15:04:34,Interval,16.28,41.86,75.3,0.63,13.70,264.0,275.0
10/14/2020 15:04:35,Interval,15.68,41.63,75.2,0.61,13.70,264.0,267.0
10/14/2020 15:04:36,Interval,15.97,41.69,75.1,0.61,13.70,264.0,278.0
10/14/2020 15:04:37,Interval,15.98,42.71,75.9,0.67,13.70,264.0,275.0
10/14/2020 15:04:38,Interval,16.34,42.90,76.5,0.72,13.70,264.0,269.0
10/14/2020 15:04:39,Interval,16.98,42.99,76.1,0.70,13.71,264.0,269.0
10/14/2020 15:04:40,Interval,16.58,42.92,76.4,0.70,13.70,264.0,260.0
10/14/2020 15:04:41,Interval,16.34,42.55,75.5,0.64,13.70,264.0,267.0
10/14/2020 15:04:42,Interval,15.40,41.67,75.0,0.57,13.70,264.0,266.0
10/14/2020 15:04:43,Interval,14.76,42.21,76.5,0.60,13.70,264.0,267.0
10/14/2020 15:04:44,Interval,15.56,43.11,77.1,0.63,13.70,264.0,275.0
10/14/2020 15:04:45,Interval,15.35,42.94,76.9,0.63,13.70,264.0,270.0
10/14/2020 15:04:46,Interval,15.42,42.92,77.0,0.62,13.70,264.0,272.0
10/14/2020 15:04:47,Interval,15.46,42.68,76.6,0.61,13.70,264.0,267.0
10/14/2020 15:04:48,Interval,14.77,42.86,76.7,0.58,13.70,264.0,269.0
10/14/2020 15:04:49,Interval,14.92,42.71,76.8,0.60,13.70,264.0,269.0
10/14/2020 15:04:50,Interval,15.56,42.70,76.6,0.57,13.70,264.0,273.0
10/14/2020 15:04:51,Interval,15.24,43.06,77.0,0.64,13.70,264.0,272.0
10/14/2020 15:04:52,Interval,15.64,42.66,76.9,0.63,13.70,264.0,269.0
10/14/2020 15:04:53,Interval,15.48,43.04,78.1,0.61,13.70,264.0,271.0
10/14/2020 15:04:54,Interval,15.49,44.17,79.1,0.63,13.70,264.0,270.0
10/14/2020 15:04:55,Interval,15.67,43.93,78.7,0.63,13.70,264.0,276.0
10/14/2020 15:04:56,Interval,14.39,43.23,77.9,0.57,13.70,264.0,274.0
10/14/2020 15:04:57,Interval,14.46,42.97,77.5,0.50,13.70,264.0,272.0
10/14/2020 15:04:58,Interval,14.17,43.20,77.8,0.53,13.70,264.0,273.0
10/14/2020 15:04:59,Interval,14.43,43.35,77.8,0.56,13.70,264.0,280.0
10/14/2020 15:05:00,Interval,14.85,43.37,78.3,0.56,13.70,264.0,283.0
10/14/2020 15:05:01,Interval,15.39,43.46,78.4,0.60,13.70,264.0,278.0
10/14/2020 15:05:02,Interval,15.17,43.80,78.2,0.62,13.70,264.0,279.0
10/14/2020 15:05:03,Interval,15.45,43.78,79.6,0.55,13.70,264.0,277.0
10/14/2020 15:05:04,Interval,15.03,43.82,79.4,0.53,13.70,264.0,279.0
10/14/2020 15:05:05,Interval,14.32,43.85,79.3,0.52,13.70,264.0,279.0
10/14/2020 15:05:06,Interval,14.21,44.32,80.0,0.57,13.70,264.0,273.0
10/14/2020 15:05:07,Interval,15.50,44.34,79.8,0.61,13.70,264.0,271.0
10/14/2020 15:05:08,Interval,15.47,44.31,79.8,0.60,13.70,264.0,269.0
10/14/2020 15:05:09,Interval,14.94,44.16,79.9,0.62,13.70,264.0,267.0
10/14/2020 15:05:10,Interval,14.40,43.80,79.2,0.52,13.70,264.0,263.0
10/14/2020 15:05:11,Interval,13.31,43.88,79.7,0.57,13.70,264.0,268.0
10/14/2020 15:05:12,Interval,12.74,44.29,79.9,0.58,13.70,264.0,267.0
10/14/2020 15:05:13,Interval,14.26,44.54,80.8,0.54,13.70,264.0,279.0
10/14/2020 15:05:14,Interval,14.03,45.03,81.2,0.55,13.70,264.0,281.0
10/14/2020 15:05:15,Interval,13.43,44.85,80.9,0.54,13.70,264.0,276.0
10/14/2020 15:05:16,Interval,13.87,44.39,80.4,0.50,13.71,264.0,275.0
10/14/2020 15:05:17,Interval,13.25,44.45,80.7,0.50,13.70,264.0,277.0
10/14/2020 15:05:18,Interval,13.03,44.00,80.3,0.49,13.70,264.0,275.0
10/14/2020 15:05:19,Interval,12.83,43.73,80.1,0.44,13.70,264.0,284.0
10/14/2020 15:05:20,Interval,11.90,43.77,79.8,0.48,13.70,264.0,290.0
10/14/2020 15:05:21,Interval,13.27,44.28,80.4,0.47,13.70,264.0,286.0
10/14/2020 15:05:22,Interval,14.14,44.53,80.9,0.49,13.70,264.0,289.0
10/14/2020 15:05:23,Interval,14.66,45.12,82.6,0.50,13.70,264.0,288.0
10/14/2020 15:05:24,Interval,14.81,45.70,82.9,0.58,13.70,264.0,288.0
10/14/2020 15:05:25,Interval,14.90,46.29,83.5,0.61,13.70,264.0,288.0
10/14/2020 15:05:26,Interval,15.93,46.44,83.6,0.65,13.70,264.0,283.0
10/14/2020 15:05:27,Interval,15.74,47.07,84.0,0.67,13.70,264.0,279.0
10/14/2020 15:05:28,Interval,15.38,46.64,83.4,0.59,13.70,264.0,282.0
10/14/2020 15:05:29,Interval,14.95,45.97,82.8,0.55,13.70,264.0,281.0
10/14/2020 15:05:30,Interval,14.61,46.04,83.2,0.59,13.70,264.0,282.0
10/14/2020 15:05:31,Interval,13.86,46.14,82.9,0.58,13.70,264.0,280.0
10/14/2020 15:05:32,Interval,13.81,46.19,83.5,0.57,13.70,264.0,282.0
10/14/2020 15:05:33,Interval,14.20,46.33,84.6,0.57,13.69,264.0,289.0
10/14/2020 15:05:34,Interval,14.50,47.16,85.1,0.62,13.70,264.0,283.0
10/14/2020 15:05:35,Interval,15.50,47.81,86.0,0.69,13.69,264.0,281.0
10/14/2020 15:05:36,Interval,16.24,48.23,85.6,0.66,13.70,264.0,282.0
10/14/2020 15:05:37,Interval,16.01,47.97,85.4,0.67,13.69,264.0,280.0
10/14/2020 15:05:38,Interval,16.36,47.61,85.4,0.71,13.69,264.0,281.0
10/14/2020 15:05:39,Interval,16.81,47.66,85.3,0.66,13.69,264.0,281.0
10/14/2020 15:05:40,Interval,15.86,47.88,85.6,0.70,13.70,264.0,280.0
10/14/2020 15:05:41,Interval,15.41,47.89,85.9,0.68,13.69,264.0,280.0
10/14/2020 15:05:42,Interval,15.88,48.57,86.5,0.73,13.69,264.0,273.0
10/14/2020 15:05:43,Interval,16.19,48.18,87.0,0.61,13.69,264.0,278.0
10/14/2020 15:05:44,Interval,15.73,48.60,87.2,0.69,13.69,264.0,279.0
10/14/2020 15:05:45,Interval,16.26,49.06,87.4,0.72,13.69,264.0,276.0
10/14/2020 15:05:46,Interval,15.94,48.76,87.2,0.63,13.70,264.0,276.0
10/14/2020 15:05:47,Interval,15.13,48.17,86.4,0.64,13.69,264.0,271.0
10/14/2020 15:05:48,Interval,14.06,48.27,86.8,0.63,13.69,264.0,278.0
10/14/2020 15:05:49,Interval,14.81,48.46,87.1,0.66,13.69,264.0,279.0
10/14/2020 15:05:50,Interval,15.22,48.68,87.2,0.65,13.69,264.0,277.0
10/14/2020 15:05:51,Interval,15.21,48.82,87.1,0.67,13.69,264.0,277.0
10/14/2020 15:05:52,Interval,15.20,48.44,86.9,0.57,13.69,264.0,277.0
10/14/2020 15:05:53,Interval,14.20,48.62,88.7,0.60,13.70,264.0,277.0
10/14/2020 15:05:54,Interval,14.26,48.87,88.4,0.60,13.69,264.0,279.0
10/14/2020 15:05:55,Interval,15.07,48.85,88.2,0.61,13.69,264.0,278.0
10/14/2020 15:05:56,Interval,15.14,49.17,88.3,0.65,13.69,264.0,276.0
10/14/2020 15:05:57,Interval,14.60,49.68,88.8,0.59,13.69,264.0,279.0
10/14/2020 15:05:58,Interval,14.63,49.69,88.9,0.66,13.69,264.0,269.0
10/14/2020 15:05:59,Interval,14.46,49.35,89.2,0.67,13.69,264.0,283.0
10/14/2020 15:06:00,Interval,14.75,49.29,88.7,0.63,13.69,264.0,278.0
10/14/2020 15:06:01,Interval,14.82,49.41,88.8,0.67,13.69,264.0,276.0
10/14/2020 15:06:02,Interval,14.02,48.97,88.0,0.61,13.69,264.0,280.0
10/14/2020 15:06:03,Interval,13.72,49.54,90.3,0.60,13.69,264.0,273.0
10/14/2020 15:06:04,Interval,13.87,50.35,90.0,0.59,13.69,264.0,276.0
10/14/2020 15:06:05,Interval,13.25,50.30,90.4,0.63,13.69,264.0,267.0
10/14/2020 15:06:06,Interval,13.32,49.95,89.1,0.55,13.69,264.0,266.0
10/14/2020 15:06:07,Interval,13.64,49.38,89.9,0.60,13.69,264.0,269.0
10/14/2020 15:06:08,Interval,13.56,49.85,90.4,0.66,13.69,264.0,276.0
10/14/2020 15:06:09,Interval,13.06,49.97,90.1,0.67,13.69,264.0,273.0
10/14/2020 15:06:10,Interval,14.99,50.87,90.6,0.66,13.69,264.0,273.0
10/14/2020 15:06:11,Interval,15.12,50.63,90.8,0.70,13.69,264.0,286.0
10/14/2020 15:06:12,Interval,15.43,50.57,90.4,0.62,13.69,264.0,284.0
10/14/2020 15:06:13,Interval,14.07,50.24,91.5,0.56,13.69,264.0,280.0
10/14/2020 15:06:14,Interval,14.33,51.04,92.2,0.65,13.69,264.0,273.0
10/14/2020 15:06:15,Interval,14.10,50.76,92.0,0.62,13.69,264.0,280.0
10/14/2020 15:06:16,Interval,13.63,51.28,92.1,0.66,13.69,264.0,266.0
10/14/2020 15:06:17,Interval,14.34,51.43,92.0,0.61,13.69,264.0,273.0
10/14/2020 15:06:18,Interval,15.10,51.49,92.7,0.66,13.69,264.0,286.0
10/14/2020 15:06:19,Interval,14.96,51.44,92.3,0.67,13.69,264.0,272.0
10/14/2020 15:06:20,Interval,16.12,51.54,92.2,0.67,13.69,264.0,275.0
10/14/2020 15:06:21,Interval,16.05,51.64,92.6,0.74,13.69,264.0,277.0
10/14/2020 15:06:22,Interval,16.66,51.56,92.5,0.72,13.69,264.0,273.0
10/14/2020 15:06:23,Interval,15.25,51.49,93.1,0.65,13.69,264.0,284.0
10/14/2020 15:06:24,Interval,15.44,52.41,94.1,0.68,13.69,264.0,278.0
10/14/2020 15:06:25,Interval,16.16,52.78,94.3,0.70,13.69,264.0,279.0
10/14/2020 15:06:26,Interval,16.04,53.49,95.0,0.82,13.69,264.0,279.0
10/14/2020 15:06:27,Interval,15.98,53.62,95.2,0.86,13.69,264.0,277.0
10/14/2020 15:06:28,Interval,15.87,53.29,94.6,0.74,13.69,264.0,271.0
10/14/2020 15:06:29,Interval,16.33,52.58,94.5,0.79,13.69,264.0,270.0
10/14/2020 15:06:30,Interval,15.63,52.45,93.8,0.63,13.65,264.0,267.0
10/14/2020 15:06:31,Interval,15.25,52.21,93.9,0.65,13.69,264.0,275.0
10/14/2020 15:06:32,Interval,15.22,52.41,93.7,0.71,13.69,264.0,273.0
10/14/2020 15:06:33,Interval,15.31,52.75,95.4,0.64,13.69,264.0,277.0
10/14/2020 15:06:34,Interval,15.59,53.66,95.7,0.63,13.69,264.0,280.0
10/14/2020 15:06:35,Interval,15.41,53.93,96.5,0.78,13.69,264.0,276.0
10/14/2020 15:06:36,Interval,15.55,53.70,95.7,0.73,13.69,264.0,275.0
10/14/2020 15:06:37,Interval,15.12,54.58,96.4,0.80,13.69,264.0,281.0
10/14/2020 15:06:38,Interval,16.86,55.07,97.8,0.98,13.70,264.0,279.0
10/14/2020 15:06:39,Interval,17.21,55.05,97.1,0.87,13.69,264.0,276.0
10/14/2020 15:06:40,Interval,16.60,54.43,96.1,0.75,13.69,264.0,273.0
10/14/2020 15:06:41,Interval,15.32,54.25,96.6,0.83,13.69,264.0,275.0
10/14/2020 15:06:42,Interval,16.07,54.23,96.5,0.85,13.69,264.0,271.0
10/14/2020 15:06:43,Interval,15.67,53.71,97.0,0.70,13.69,264.0,274.0
10/14/2020 15:06:44,Interval,15.18,54.61,97.6,0.68,13.69,264.0,273.0
10/14/2020 15:06:45,Interval,15.12,54.49,96.9,0.69,13.69,264.0,269.0
10/14/2020 15:06:46,Interval,14.29,54.25,97.8,0.66,13.70,264.0,285.0
10/14/2020 15:06:47,Interval,14.42,54.58,97.7,0.71,13.69,264.0,277.0
10/14/2020 15:06:48,Interval,14.54,53.96,97.7,0.64,13.70,264.0,274.0
10/14/2020 15:06:49,Interval,14.32,54.82,97.9,0.73,13.70,264.0,275.0
10/14/2020 15:06:50,Interval,14.77,54.51,97.7,0.70,13.70,264.0,276.0
10/14/2020 15:06:51,Interval,14.54,54.68,97.4,0.68,13.70,264.0,280.0
10/14/2020 15:06:52,Interval,14.38,54.89,98.1,0.73,13.70,264.0,281.0
10/14/2020 15:06:53,Interval,15.17,55.04,99.3,0.79,13.69,264.0,278.0
10/14/2020 15:06:54,Interval,14.85,55.02,99.3,0.75,13.70,264.0,274.0
10/14/2020 15:06:55,Interval,14.87,55.72,99.8,0.80,13.69,264.0,280.0
10/14/2020 15:06:56,Interval,16.05,55.67,99.3,0.79,13.70,264.0,280.0
10/14/2020 15:06:57,Interval,15.87,55.58,99.3,0.74,13.69,264.0,277.0
10/14/2020 15:06:58,Interval,16.25,55.37,99.6,0.73,13.70,264.0,289.0
10/14/2020 15:06:59,Interval,15.83,55.83,99.3,0.73,13.69,264.0,283.0
10/14/2020 15:07:00,Interval,16.28,56.26,100.0,0.79,13.70,264.0,282.0
10/14/2020 15:07:01,Interval,15.46,56.07,100.0,0.71,13.69,264.0,282.0
10/14/2020 15:07:02,Interval,15.23,56.01,100.0,0.72,13.69,264.0,279.0
10/14/2020 15:07:03,Interval,15.30,55.86,101.3,0.69,13.69,264.0,283.0
10/14/2020 15:07:04,Interval,15.45,57.16,102.0,0.79,13.70,264.0,282.0
10/14/2020 15:07:05,Interval,15.75,57.31,102.5,0.88,13.69,264.0,281.0
10/14/2020 15:07:06,Interval,16.03,57.05,101.8,0.76,13.69,264.0,282.0
10/14/2020 15:07:07,Interval,15.93,56.83,101.4,0.86,13.69,264.0,279.0
10/14/2020 15:07:08,Interval,15.51,57.13,101.8,0.80,13.69,264.0,280.0
10/14/2020 15:07:09,Interval,16.25,57.00,101.6,0.81,13.69,264.0,279.0
10/14/2020 15:07:10,Interval,15.11,56.78,101.2,0.75,13.69,264.0,281.0
10/14/2020 15:07:11,Interval,14.86,57.02,101.6,0.80,13.69,264.0,281.0
10/14/2020 15:07:12,Interval,14.61,56.30,101.2,0.73,13.69,264.0,276.0
10/14/2020 15:07:13,Interval,14.97,56.48,102.8,0.79,13.69,264.0,280.0
10/14/2020 15:07:14,Interval,15.33,57.16,102.6,0.72,13.69,264.0,279.0
10/14/2020 15:07:15,Interval,14.81,57.23,103.0,0.76,13.69,264.0,279.0
10/14/2020 15:07:16,Interval,14.42,56.71,102.6,0.65,13.70,264.0,273.0
10/14/2020 15:07:17,Interval,14.26,56.83,103.3,0.68,13.69,264.0,274.0
10/14/2020 15:07:18,Interval,14.89,57.30,103.3,0.74,13.70,264.0,279.0
10/14/2020 15:07:19,Interval,14.72,57.11,103.3,0.74,13.69,264.0,279.0
10/14/2020 15:07:20,Interval,14.63,57.67,103.4,0.78,13.69,264.0,269.0
10/14/2020 15:07:21,Interval,16.33,57.57,103.0,0.74,13.69,264.0,272.0
10/14/2020 15:07:22,Interval,16.68,57.75,103.3,0.80,13.69,264.0,277.0
10/14/2020 15:07:23,Interval,16.02,57.84,105.0,0.75,13.69,264.0,276.0
10/14/2020 15:07:24,Interval,14.95,58.44,105.1,0.76,13.69,264.0,284.0
10/14/2020 15:07:25,Interval,15.34,58.89,105.3,0.84,13.69,264.0,282.0
10/14/2020 15:07:26,Interval,15.33,59.11,106.0,0.89,13.69,264.0,275.0
10/14/2020 15:07:27,Interval,16.35,59.39,106.1,0.88,13.69,264.0,276.0
10/14/2020 15:07:28,Interval,16.22,59.16,105.5,0.82,13.70,264.0,277.0
10/14/2020 15:07:29,Interval,16.23,58.85,105.3,0.75,13.69,264.0,277.0
10/14/2020 15:07:30,Interval,15.51,58.67,105.3,0.78,13.70,264.0,271.0
10/14/2020 15:07:31,Interval,15.12,58.21,105.0,0.68,13.70,264.0,277.0
10/14/2020 15:07:32,Interval,14.05,58.08,104.7,0.65,13.70,264.0,279.0
10/14/2020 15:07:33,Interval,14.56,58.64,106.6,0.66,13.70,264.0,284.0
10/14/2020 15:07:34,Interval,13.90,59.78,106.9,0.75,13.70,264.0,282.0
10/14/2020 15:07:35,Interval,14.14,59.51,107.0,0.72,13.70,264.0,279.0
10/14/2020 15:07:36,Interval,13.58,59.06,107.1,0.75,13.70,264.0,276.0
10/14/2020 15:07:37,Interval,13.58,58.93,106.5,0.62,13.70,264.0,274.0
10/14/2020 15:07:38,Interval,14.41,59.20,106.8,0.70,13.69,264.0,272.0
10/14/2020 15:07:39,Interval,15.13,59.78,107.7,0.82,13.69,264.0,274.0
10/14/2020 15:07:40,Interval,16.41,60.47,107.6,0.89,13.70,264.0,274.0
10/14/2020 15:07:41,Interval,17.22,60.77,107.9,0.90,13.69,264.0,274.0
10/14/2020 15:07:42,Interval,17.31,60.43,107.7,0.86,13.70,264.0,276.0
10/14/2020 15:07:43,Interval,16.25,60.33,109.0,0.84,13.69,264.0,282.0
10/14/2020 15:07:44,Interval,16.45,61.66,109.0,0.93,13.70,264.0,279.0
10/14/2020 15:07:45,Interval,16.34,61.08,108.9,0.81,13.69,264.0,282.0
10/14/2020 15:07:46,Interval,15.64,60.99,109.0,0.89,13.69,264.0,283.0
10/14/2020 15:07:47,Interval,15.33,60.93,108.4,0.83,13.69,264.0,283.0
10/14/2020 15:07:48,Interval,15.01,60.70,109.0,0.80,13.69,264.0,285.0
10/14/2020 15:07:49,Interval,14.76,60.70,108.8,0.92,13.69,264.0,285.0
10/14/2020 15:07:50,Interval,14.89,60.62,108.2,0.71,13.69,264.0,283.0
10/14/2020 15:07:51,Interval,14.64,60.48,108.7,0.87,13.69,264.0,282.0
10/14/2020 15:07:52,Interval,14.88,60.51,108.4,0.85,13.69,264.0,283.0
10/14/2020 15:07:53,Interval,14.37,60.96,110.6,0.91,13.69,264.0,285.0
10/14/2020 15:07:54,Interval,13.96,61.75,111.0,0.79,13.69,264.0,286.0
10/14/2020 15:07:55,Interval,14.59,61.65,111.0,0.79,13.69,264.0,285.0
10/14/2020 15:07:56,Interval,15.03,62.16,111.0,0.95,13.69,264.0,284.0
10/14/2020 15:07:57,Interval,16.05,62.93,111.2,0.99,13.69,264.0,284.0
10/14/2020 15:07:58,Interval,15.91,62.52,111.2,0.91,13.69,264.0,281.0
10/14/2020 15:07:59,Interval,15.32,62.00,111.1,0.92,13.69,264.0,280.0
10/14/2020 15:08:00,Interval,15.01,61.96,111.1,0.94,13.69,264.0,278.0
10/14/2020 15:08:01,Interval,15.29,62.16,111.2,0.85,13.69,264.0,279.0
10/14/2020 15:08:02,Interval,14.46,61.87,111.5,0.86,13.69,264.0,277.0
10/14/2020 15:08:03,Interval,14.05,62.20,112.9,0.80,13.69,264.0,288.0
10/14/2020 15:08:04,Interval,13.75,62.87,113.2,0.86,13.69,264.0,282.0
10/14/2020 15:08:05,Interval,13.84,63.19,113.3,0.86,13.69,264.0,282.0
10/14/2020 15:08:06,Interval,14.61,63.00,112.9,0.80,13.69,264.0,285.0
10/14/2020 15:08:07,Interval,14.16,62.59,112.7,0.73,13.69,264.0,281.0
10/14/2020 15:08:08,Interval,13.45,62.91,112.8,0.90,13.69,264.0,291.0
10/14/2020 15:08:09,Interval,14.51,63.10,112.4,0.92,13.69,264.0,291.0
10/14/2020 15:08:10,Interval,13.98,63.13,112.5,0.90,13.69,264.0,283.0
10/14/2020 15:08:11,Interval,14.97,62.95,112.9,0.89,13.69,264.0,285.0
10/14/2020 15:08:12,Interval,15.01,63.25,113.2,0.99,13.69,264.0,286.0
10/14/2020 15:08:13,Interval,14.88,63.69,114.2,0.88,13.69,264.0,283.0
10/14/2020 15:08:14,Interval,14.45,63.81,114.7,0.87,13.69,264.0,292.0
10/14/2020 15:08:15,Interval,13.74,63.81,113.7,0.78,13.69,264.0,283.0
10/14/2020 15:08:16,Interval,12.85,63.80,114.5,0.79,13.69,264.0,281.0
10/14/2020 15:08:17,Interval,12.66,63.32,114.3,0.87,13.69,264.0,291.0
10/14/2020 15:08:18,Interval,13.88,62.55,114.3,0.64,13.69,264.0,285.0
10/14/2020 15:08:19,Interval,13.72,64.45,115.4,1.09,13.69,264.0,296.0
10/14/2020 15:08:20,Interval,14.28,64.68,114.6,0.84,13.69,264.0,282.0
10/14/2020 15:08:21,Interval,15.27,64.88,114.6,0.99,13.69,264.0,287.0
10/14/2020 15:08:22,Interval,16.89,65.03,115.2,1.12,13.69,264.0,285.0
10/14/2020 15:08:23,Interval,16.88,65.10,116.3,0.91,13.69,264.0,283.0
10/14/2020 15:08:24,Interval,16.48,65.23,116.7,0.97,13.69,264.0,282.0
10/14/2020 15:08:25,Interval,16.29,65.76,116.6,1.06,13.69,264.0,279.0
10/14/2020 15:08:26,Interval,16.39,65.75,116.8,0.96,13.69,264.0,281.0
10/14/2020 15:08:27,Interval,17.23,66.20,117.1,1.06,13.69,264.0,282.0
10/14/2020 15:08:28,Interval,17.84,66.26,116.5,1.03,13.69,264.0,281.0
10/14/2020 15:08:29,Interval,17.71,66.20,117.1,1.02,13.69,264.0,281.0
10/14/2020 15:08:30,Interval,17.23,65.78,116.4,0.96,13.69,264.0,280.0
10/14/2020 15:08:31,Interval,17.34,66.58,117.3,1.22,13.69,264.0,280.0
10/14/2020 15:08:32,Interval,17.04,66.21,117.3,1.16,13.69,264.0,279.0
10/14/2020 15:08:33,Interval,17.05,66.03,119.0,1.00,13.69,264.0,278.0
10/14/2020 15:08:34,Interval,17.03,66.60,118.4,1.01,13.69,264.0,277.0
10/14/2020 15:08:35,Interval,16.77,66.65,118.4,0.93,13.69,264.0,276.0
10/14/2020 15:08:36,Interval,16.49,66.76,118.7,0.93,13.69,264.0,279.0
10/14/2020 15:08:37,Interval,16.02,66.62,118.4,0.96,13.69,264.0,288.0
10/14/2020 15:08:38,Interval,16.11,66.88,118.8,1.01,13.69,264.0,286.0
10/14/2020 15:08:39,Interval,15.95,66.79,119.7,1.09,13.69,264.0,285.0
10/14/2020 15:08:40,Interval,15.77,66.60,118.2,1.03,13.69,264.0,284.0
10/14/2020 15:08:41,Interval,15.75,66.78,119.0,0.99,13.69,264.0,293.0
10/14/2020 15:08:42,Interval,15.22,66.99,118.7,1.04,13.69,264.0,283.0
10/14/2020 15:08:43,Interval,14.63,66.75,119.8,0.91,13.69,264.0,286.0
10/14/2020 15:08:44,Interval,14.90,68.00,120.7,1.10,13.69,264.0,283.0
10/14/2020 15:08:45,Interval,15.74,67.66,120.2,0.98,13.69,264.0,282.0
10/14/2020 15:08:46,Interval,15.72,67.59,120.3,1.07,13.69,264.0,281.0
10/14/2020 15:08:47,Interval,14.94,67.29,120.4,0.95,13.69,264.0,283.0
10/14/2020 15:08:48,Interval,14.82,67.04,120.5,0.84,13.69,264.0,289.0
10/14/2020 15:08:49,Interval,13.77,67.07,120.5,1.04,13.69,264.0,293.0
10/14/2020 15:08:50,Interval,14.11,67.69,120.7,0.97,13.69,264.0,280.0
10/14/2020 15:08:51,Interval,13.89,67.41,119.8,0.88,13.69,264.0,282.0
10/14/2020 15:08:52,Interval,14.64,66.73,119.8,0.94,13.69,264.0,285.0
10/14/2020 15:08:53,Interval,13.97,67.62,121.5,1.02,13.69,264.0,277.0
10/14/2020 15:08:54,Interval,14.81,68.53,121.8,0.97,13.69,264.0,287.0
10/14/2020 15:08:55,Interval,15.48,68.16,122.3,0.87,13.69,264.0,288.0
10/14/2020 15:08:56,Interval,14.73,68.22,121.4,0.87,13.69,264.0,290.0
10/14/2020 15:08:57,Interval,15.19,68.00,122.9,0.98,13.69,264.0,289.0
10/14/2020 15:08:58,Interval,14.34,68.24,122.7,1.06,13.69,264.0,286.0
10/14/2020 15:08:59,Interval,12.86,69.17,122.1,1.03,13.69,264.0,277.0
10/14/2020 15:09:00,Interval,14.15,67.73,121.0,0.84,13.69,264.0,274.0
10/14/2020 15:09:01,Interval,14.48,68.28,121.5,0.95,13.69,264.0,282.0
10/14/2020 15:09:02,Interval,14.32,68.41,122.4,1.04,13.69,264.0,278.0
10/14/2020 15:09:03,Interval,14.07,68.97,124.3,1.01,13.69,264.0,287.0
10/14/2020 15:09:04,Interval,14.42,68.94,123.8,0.96,13.69,264.0,270.0
10/14/2020 15:09:05,Interval,14.77,68.39,122.9,0.87,13.69,264.0,269.0
10/14/2020 15:09:06,Interval,14.41,68.72,123.0,0.83,13.69,264.0,278.0
10/14/2020 15:09:07,Interval,14.68,69.29,123.3,1.07,13.69,264.0,281.0
10/14/2020 15:09:08,Interval,15.52,69.71,123.2,1.08,13.69,264.0,276.0
10/14/2020 15:09:09,Interval,15.55,69.59,124.3,1.13,13.69,264.0,279.0
10/14/2020 15:09:10,Interval,15.76,70.39,124.1,1.10,13.69,264.0,280.0
10/14/2020 15:09:11,Interval,15.35,69.51,123.7,0.97,13.69,264.0,277.0
10/14/2020 15:09:12,Interval,16.21,69.25,123.7,0.94,13.69,264.0,279.0
10/14/2020 15:09:13,Interval,16.65,70.02,125.3,1.08,13.69,264.0,273.0
10/14/2020 15:09:14,Interval,15.41,70.78,125.8,1.01,13.69,264.0,269.0
10/14/2020 15:09:15,Interval,15.74,70.51,124.6,0.96,13.69,264.0,276.0
10/14/2020 15:09:16,Interval,14.17,69.61,125.6,0.95,13.69,264.0,278.0
10/14/2020 15:09:17,Interval,14.91,71.18,125.2,1.19,13.69,264.0,292.0
10/14/2020 15:09:18,Interval,14.50,71.11,126.0,1.16,13.69,264.0,281.0
10/14/2020 15:09:19,Interval,14.94,70.89,125.6,1.08,13.69,264.0,280.0
10/14/2020 15:09:20,Interval,15.06,71.02,125.6,1.15,13.69,264.0,278.0
10/14/2020 15:09:21,Interval,15.53,70.63,126.0,1.13,13.69,264.0,276.0
10/14/2020 15:09:22,Interval,15.46,70.82,125.0,1.02,13.69,264.0,279.0
10/14/2020 15:09:23,Interval,15.13,70.95,126.8,0.96,13.69,264.0,278.0
10/14/2020 15:09:24,Interval,14.24,71.57,127.5,1.10,13.69,264.0,272.0
10/14/2020 15:09:25,Interval,13.78,71.34,127.3,0.95,13.69,264.0,276.0
10/14/2020 15:09:26,Interval,13.62,70.38,126.3,0.90,13.69,264.0,294.0
10/14/2020 15:09:27,Interval,12.99,70.17,126.7,0.99,13.69,264.0,285.0
10/14/2020 15:09:28,Interval,12.42,70.56,126.2,0.86,13.69,264.0,276.0
10/14/2020 15:09:29,Interval,12.59,70.23,126.8,0.85,13.69,264.0,276.0
10/14/2020 15:09:30,Interval,13.16,69.74,126.9,0.81,13.69,264.0,280.0
10/14/2020 15:09:31,Interval,12.45,69.30,126.6,0.81,13.69,264.0,284.0
10/14/2020 15:09:32,Interval,11.78,69.79,126.3,0.88,13.69,264.0,280.0
10/14/2020 15:09:33,Interval,11.89,70.32,127.3,0.84,13.69,264.0,283.0
10/14/2020 15:09:34,Interval,12.83,69.64,127.1,0.62,13.69,264.0,290.0
10/14/2020 15:09:35,Interval,12.02,71.45,128.3,0.82,13.69,264.0,289.0
10/14/2020 15:09:36,Interval,12.18,71.34,128.6,0.77,13.70,264.0,283.0
10/14/2020 15:09:37,Interval,12.57,71.57,128.7,0.93,13.69,264.0,268.0
10/14/2020 15:09:38,Interval,13.26,72.29,128.7,1.04,13.69,264.0,273.0
10/14/2020 15:09:39,Interval,13.59,72.42,129.1,1.06,13.69,264.0,274.0
10/14/2020 15:09:40,Interval,12.97,72.51,129.2,1.10,13.69,264.0,273.0
10/14/2020 15:09:41,Interval,13.64,72.39,128.8,1.05,13.69,264.0,277.0
10/14/2020 15:09:42,Interval,13.79,72.02,128.6,0.97,13.69,264.0,279.0
10/14/2020 15:09:43,Interval,13.18,71.84,128.8,0.80,13.69,264.0,274.0
10/14/2020 15:09:44,Interval,12.94,71.19,129.6,0.73,13.69,264.0,285.0
10/14/2020 15:09:45,Interval,13.60,72.69,130.5,1.06,13.69,264.0,286.0
10/14/2020 15:09:46,Interval,14.10,73.93,130.5,1.02,13.69,264.0,277.0
10/14/2020 15:09:47,Interval,13.68,72.48,130.2,0.99,13.69,264.0,278.0
10/14/2020 15:09:48,Interval,13.18,72.10,130.2,0.95,13.69,264.0,281.0
10/14/2020 15:09:49,Interval,13.11,72.17,130.5,0.90,13.69,264.0,288.0
10/14/2020 15:09:50,Interval,14.16,72.48,129.7,1.02,13.69,264.0,287.0
10/14/2020 15:09:51,Interval,13.42,73.03,130.3,1.00,13.69,264.0,285.0
10/14/2020 15:09:52,Interval,12.46,73.65,130.3,1.13,13.69,264.0,279.0
10/14/2020 15:09:53,Interval,13.14,73.95,131.6,1.04,13.69,264.0,284.0
10/14/2020 15:09:54,Interval,12.94,74.44,131.9,1.22,13.69,264.0,286.0
10/14/2020 15:09:55,Interval,12.54,73.57,132.3,0.98,13.69,264.0,284.0
10/14/2020 15:09:56,Interval,12.37,73.83,131.3,0.91,13.69,264.0,280.0
10/14/2020 15:09:57,Interval,11.87,73.32,131.8,0.87,13.69,264.0,291.0
10/14/2020 15:09:58,Interval,12.60,74.21,132.1,1.03,13.69,264.0,280.0
10/14/2020 15:09:59,Interval,13.42,73.99,132.6,1.05,13.69,264.0,288.0
10/14/2020 15:10:00,Interval,13.29,74.86,132.4,1.20,13.69,264.0,270.0
10/14/2020 15:10:01,Interval,13.22,73.85,131.4,1.00,13.69,264.0,280.0
10/14/2020 15:10:02,Interval,14.82,75.39,132.1,1.23,13.69,264.0,265.0
10/14/2020 15:10:03,Interval,12.76,75.72,133.5,1.15,13.69,264.0,271.0
10/14/2020 15:10:04,Interval,15.44,76.01,133.8,1.16,13.69,264.0,267.0
10/14/2020 15:10:05,Interval,16.44,75.80,134.0,1.19,13.69,264.0,287.0
10/14/2020 15:10:06,Interval,16.10,76.55,133.8,1.30,13.69,264.0,282.0
10/14/2020 15:10:07,Interval,14.52,76.06,133.5,1.09,13.69,264.0,279.0
10/14/2020 15:10:08,Interval,16.03,76.86,133.3,1.19,13.69,264.0,280.0
10/14/2020 15:10:09,Interval,16.62,76.81,134.4,1.35,13.69,264.0,282.0
10/14/2020 15:10:10,Interval,15.98,76.16,133.5,1.19,13.69,264.0,280.0
10/14/2020 15:10:11,Interval,14.71,76.33,132.5,1.13,13.69,264.0,281.0
10/14/2020 15:10:12,Interval,13.79,75.86,132.6,1.05,13.69,264.0,280.0
10/14/2020 15:10:13,Interval,13.42,75.91,136.0,1.05,13.70,264.0,287.0
10/14/2020 15:10:14,Interval,14.63,77.31,135.4,1.26,13.69,264.0,274.0
10/14/2020 15:10:15,Interval,15.24,77.60,134.9,1.19,13.69,264.0,277.0
10/14/2020 15:10:16,Interval,15.33,77.19,135.5,1.15,13.69,264.0,285.0
10/14/2020 15:10:17,Interval,14.66,76.60,135.3,1.14,13.69,264.0,284.0
10/14/2020 15:10:18,Interval,13.86,76.82,135.3,1.12,13.69,264.0,281.0
10/14/2020 15:10:19,Interval,14.46,76.78,135.7,1.10,13.69,264.0,278.0
10/14/2020 15:10:20,Interval,14.38,76.88,135.1,1.09,13.69,264.0,280.0
10/14/2020 15:10:21,Interval,14.16,76.56,135.1,1.11,13.69,264.0,281.0
10/14/2020 15:10:22,Interval,13.68,76.11,134.6,1.03,13.69,264.0,279.0
10/14/2020 15:10:23,Interval,13.25,76.18,136.3,0.93,13.69,264.0,281.0
10/14/2020 15:10:24,Interval,13.30,76.86,136.8,1.06,13.69,264.0,282.0
10/14/2020 15:10:25,Interval,14.03,77.30,136.7,1.10,13.69,264.0,280.0
10/14/2020 15:10:26,Interval,14.10,77.65,137.1,1.11,13.69,264.0,280.0
10/14/2020 15:10:27,Interval,14.33,76.87,136.5,0.98,13.69,264.0,280.0
10/14/2020 15:10:28,Interval,13.80,76.89,136.2,1.09,13.69,264.0,280.0
10/14/2020 15:10:29,Interval,13.12,76.54,136.7,0.97,13.69,264.0,282.0
10/14/2020 15:10:30,Interval,12.80,76.20,136.0,0.90,13.69,264.0,284.0
10/14/2020 15:10:31,Interval,12.69,76.54,136.6,1.08,13.69,264.0,282.0
10/14/2020 15:10:32,Interval,13.48,77.57,136.5,1.13,13.69,264.0,273.0
10/14/2020 15:10:33,Interval,12.70,78.42,138.7,1.24,13.69,264.0,283.0
10/14/2020 15:10:34,Interval,13.83,79.25,138.6,1.34,13.69,264.0,281.0
10/14/2020 15:10:35,Interval,14.33,79.91,138.0,1.33,13.69,264.0,280.0
10/14/2020 15:10:36,Interval,15.87,80.01,139.1,1.47,13.69,264.0,278.0
10/14/2020 15:10:37,Interval,16.90,80.61,137.8,1.34,13.69,264.0,277.0
10/14/2020 15:10:38,Interval,16.02,79.87,138.2,1.33,13.69,264.0,278.0
10/14/2020 15:10:39,Interval,14.87,78.83,138.3,1.14,13.69,264.0,276.0
10/14/2020 15:10:40,Interval,14.05,79.25,139.0,1.23,13.69,264.0,274.0
10/14/2020 15:10:41,Interval,14.43,79.28,137.7,1.15,13.69,264.0,269.0
10/14/2020 15:10:42,Interval,14.49,79.31,139.3,1.35,13.69,264.0,271.0
10/14/2020 15:10:43,Interval,14.45,79.70,140.2,1.29,13.69,264.0,278.0
10/14/2020 15:10:44,Interval,14.01,80.44,139.5,1.16,13.69,264.0,267.0
10/14/2020 15:10:45,Interval,13.18,79.76,138.1,1.11,13.69,264.0,279.0
10/14/2020 15:10:46,Interval,13.77,79.85,139.8,1.20,13.69,264.0,274.0
10/14/2020 15:10:47,Interval,13.67,80.02,139.3,1.07,13.69,264.0,280.0
10/14/2020 15:10:48,Interval,13.86,79.36,139.2,0.97,13.69,264.0,278.0
10/14/2020 15:10:49,Interval,13.31,79.19,140.3,1.18,13.69,264.0,278.0
10/14/2020 15:10:50,Interval,13.49,80.00,140.0,1.22,13.68,264.0,279.0
10/14/2020 15:10:51,Interval,13.65,80.15,140.2,1.27,13.69,264.0,277.0
10/14/2020 15:10:52,Interval,13.70,80.14,140.0,1.18,13.69,264.0,277.0
10/14/2020 15:10:53,Interval,13.52,79.57,140.6,1.08,13.69,264.0,280.0
10/14/2020 15:10:54,Interval,13.45,78.89,140.6,0.80,13.69,264.0,295.0
10/14/2020 15:10:55,Interval,14.65,79.65,141.8,1.14,13.69,264.0,288.0
10/14/2020 15:10:56,Interval,14.65,80.95,142.3,1.26,13.69,264.0,277.0
10/14/2020 15:10:57,Interval,15.51,81.67,141.6,1.46,13.69,264.0,281.0
10/14/2020 15:10:58,Interval,15.67,81.72,141.7,1.41,13.69,264.0,282.0
10/14/2020 15:10:59,Interval,15.08,81.63,140.6,1.22,13.69,264.0,283.0
10/14/2020 15:11:00,Interval,14.85,81.11,142.2,1.33,13.69,264.0,279.0
10/14/2020 15:11:01,Interval,14.92,81.51,142.0,1.42,13.69,264.0,278.0
10/14/2020 15:11:02,Interval,15.40,81.79,141.3,1.42,13.69,264.0,276.0
10/14/2020 15:11:03,Interval,15.95,81.38,143.5,1.26,13.69,264.0,281.0
10/14/2020 15:11:04,Interval,15.54,82.19,142.0,1.28,13.69,264.0,282.0
10/14/2020 15:11:05,Interval,14.16,81.26,143.2,1.18,13.69,264.0,280.0
10/14/2020 15:11:06,Interval,13.25,82.21,143.1,1.29,13.69,264.0,278.0
10/14/2020 15:11:07,Interval,13.24,82.31,143.7,1.33,13.69,264.0,271.0
10/14/2020 15:11:08,Interval,13.88,82.43,143.7,1.27,13.69,264.0,274.0
10/14/2020 15:11:09,Interval,14.21,82.03,142.4,1.41,13.69,264.0,278.0
10/14/2020 15:11:10,Interval,14.29,81.50,142.8,1.31,13.69,264.0,271.0
10/14/2020 15:11:11,Interval,13.43,82.11,142.4,1.24,13.69,264.0,274.0
10/14/2020 15:11:12,Interval,14.29,81.46,142.6,1.14,13.69,264.0,277.0
10/14/2020 15:11:13,Interval,13.96,81.85,145.3,1.07,13.69,264.0,277.0
10/14/2020 15:11:14,Interval,13.36,81.65,144.3,0.99,13.69,264.0,283.0
10/14/2020 15:11:15,Interval,12.79,81.80,145.3,1.11,13.69,264.0,285.0
10/14/2020 15:11:16,Interval,12.98,81.94,145.9,1.13,13.69,264.0,280.0
10/14/2020 15:11:17,Interval,13.00,82.02,144.2,1.15,13.69,264.0,272.0
10/14/2020 15:11:18,Interval,13.55,83.37,144.6,1.38,13.69,264.0,272.0
10/14/2020 15:11:19,Interval,13.31,83.80,145.0,1.45,13.69,264.0,278.0
10/14/2020 15:11:20,Interval,14.22,83.91,144.3,1.39,13.69,264.0,275.0
10/14/2020 15:11:21,Interval,14.49,83.26,144.9,1.20,13.69,264.0,281.0
10/14/2020 15:11:22,Interval,13.11,83.16,144.6,1.37,13.69,264.0,279.0
10/14/2020 15:11:23,Interval,13.97,83.75,147.1,1.51,13.69,264.0,278.0
10/14/2020 15:11:24,Interval,14.20,84.51,147.3,1.51,13.69,264.0,278.0
10/14/2020 15:11:25,Interval,14.35,85.01,145.5,1.51,13.69,264.0,275.0
10/14/2020 15:11:26,Interval,15.09,84.75,146.6,1.45,13.69,264.0,279.0
10/14/2020 15:11:27,Interval,15.47,84.69,146.8,1.34,13.69,264.0,281.0
10/14/2020 15:11:28,Interval,15.23,84.16,146.8,1.34,13.69,264.0,285.0
10/14/2020 15:11:29,Interval,14.63,84.97,146.3,1.32,13.69,264.0,266.0
10/14/2020 15:11:30,Interval,14.90,84.19,146.3,1.22,13.69,264.0,278.0
10/14/2020 15:11:31,Interval,14.80,83.45,146.5,1.14,13.69,264.0,286.0
10/14/2020 15:11:32,Interval,14.16,83.70,145.4,1.19,13.69,264.0,282.0
10/14/2020 15:11:33,Interval,14.23,84.57,147.6,1.27,13.69,264.0,284.0
10/14/2020 15:11:34,Interval,15.04,86.05,148.2,1.41,13.69,264.0,281.0
10/14/2020 15:11:35,Interval,15.44,85.19,148.3,1.37,13.69,264.0,285.0
10/14/2020 15:11:36,Interval,15.35,84.71,147.8,1.13,13.69,264.0,281.0
10/14/2020 15:11:37,Interval,14.84,83.27,148.4,1.06,13.69,264.0,281.0
10/14/2020 15:11:38,Interval,14.55,84.09,148.2,1.16,13.69,264.0,286.0
10/14/2020 15:11:39,Interval,14.95,85.10,147.5,1.13,13.69,264.0,279.0
10/14/2020 15:11:40,Interval,14.29,84.01,147.6,1.12,13.69,264.0,282.0
10/14/2020 15:11:41,Interval,14.10,84.88,147.6,1.21,13.69,264.0,282.0
10/14/2020 15:11:42,Interval,14.11,82.96,147.5,0.91,13.69,264.0,285.0
10/14/2020 15:11:43,Interval,13.16,82.89,150.7,0.98,13.69,264.0,289.0
10/14/2020 15:11:44,Interval,12.53,84.14,149.2,1.00,13.69,264.0,281.0
10/14/2020 15:11:45,Interval,12.82,86.47,150.5,1.47,13.69,264.0,282.0
10/14/2020 15:11:46,Interval,14.31,86.90,150.5,1.40,13.69,264.0,272.0
10/14/2020 15:11:47,Interval,14.68,85.89,149.9,1.28,13.69,264.0,284.0
10/14/2020 15:11:48,Interval,14.52,85.14,149.0,1.15,13.69,264.0,282.0
10/14/2020 15:11:49,Interval,13.43,84.60,149.4,1.07,13.69,264.0,277.0
10/14/2020 15:11:50,Interval,13.67,84.77,149.4,1.13,13.69,264.0,274.0
10/14/2020 15:11:51,Interval,13.25,84.76,149.9,1.01,13.69,264.0,281.0
10/14/2020 15:11:52,Interval,12.87,84.86,149.5,1.00,13.69,264.0,277.0
10/14/2020 15:11:53,Interval,13.08,84.63,150.4,0.92,13.69,264.0,286.0
10/14/2020 15:11:54,Interval,13.29,84.67,151.8,0.94,13.69,264.0,290.0
10/14/2020 15:11:55,Interval,13.22,84.28,150.7,0.86,13.69,264.0,289.0
10/14/2020 15:11:56,Interval,13.28,85.90,151.7,1.24,13.69,264.0,291.0
10/14/2020 15:11:57,Interval,14.35,84.70,151.7,0.94,13.69,264.0,284.0
10/14/2020 15:11:58,Interval,15.15,86.15,151.3,1.21,13.69,264.0,288.0
10/14/2020 15:11:59,Interval,15.98,87.05,151.8,1.46,13.69,264.0,287.0
10/14/2020 15:12:00,Interval,15.81,87.24,151.6,1.38,13.69,264.0,287.0
10/14/2020 15:12:01,Interval,15.85,87.45,150.3,1.33,13.69,264.0,287.0
10/14/2020 15:12:02,Interval,15.65,87.91,151.2,1.52,13.69,264.0,282.0
10/14/2020 15:12:03,Interval,16.14,88.30,153.5,1.53,13.69,264.0,279.0
10/14/2020 15:12:04,Interval,16.37,88.05,153.0,1.35,13.69,264.0,281.0
10/14/2020 15:12:05,Interval,15.98,88.53,153.3,1.59,13.69,264.0,278.0
10/14/2020 15:12:06,Interval,16.02,89.12,152.8,1.52,13.69,264.0,284.0
10/14/2020 15:12:07,Interval,15.61,88.50,152.4,1.37,13.69,264.0,283.0
10/14/2020 15:12:08,Interval,15.30,88.49,151.9,1.32,13.68,264.0,281.0
10/14/2020 15:12:09,Interval,15.37,88.57,152.9,1.39,13.69,264.0,281.0
10/14/2020 15:12:10,Interval,14.94,87.82,152.9,1.32,13.68,264.0,280.0
10/14/2020 15:12:11,Interval,14.68,86.74,152.9,1.14,13.69,264.0,280.0
10/14/2020 15:12:12,Interval,14.29,87.17,153.1,1.27,13.68,264.0,282.0
10/14/2020 15:12:13,Interval,14.05,88.52,154.7,1.44,13.69,264.0,278.0
10/14/2020 15:12:14,Interval,15.02,89.09,155.1,1.29,13.69,264.0,277.0
10/14/2020 15:12:15,Interval,14.03,88.50,154.7,1.34,13.69,264.0,276.0
10/14/2020 15:12:16,Interval,13.29,88.77,154.7,1.39,13.69,264.0,275.0
10/14/2020 15:12:17,Interval,14.20,88.37,155.1,1.37,13.69,264.0,276.0
10/14/2020 15:12:18,Interval,14.83,88.30,155.1,1.33,13.69,264.0,290.0
10/14/2020 15:12:19,Interval,13.39,88.44,154.3,1.25,13.69,264.0,278.0
10/14/2020 15:12:20,Interval,13.58,88.18,155.0,1.21,13.69,264.0,273.0
10/14/2020 15:12:21,Interval,13.58,88.54,153.8,1.38,13.69,264.0,278.0
10/14/2020 15:12:22,Interval,13.50,88.52,154.4,1.30,13.69,264.0,280.0
10/14/2020 15:12:23,Interval,13.78,88.03,156.4,1.15,13.69,264.0,280.0
10/14/2020 15:12:24,Interval,14.60,90.08,155.3,1.31,13.68,264.0,283.0
10/14/2020 15:12:25,Interval,15.25,88.47,156.7,1.03,13.68,264.0,286.0
10/14/2020 15:12:26,Interval,15.14,89.17,156.0,1.26,13.68,264.0,287.0
10/14/2020 15:12:27,Interval,15.71,90.19,156.3,1.35,13.68,264.0,288.0
10/14/2020 15:12:28,Interval,16.68,90.38,156.4,1.48,13.68,264.0,285.0
10/14/2020 15:12:29,Interval,16.39,91.04,155.6,1.47,13.68,264.0,289.0
10/14/2020 15:12:30,Interval,15.85,89.95,156.3,1.34,13.68,264.0,276.0
10/14/2020 15:12:31,Interval,14.61,89.47,155.8,1.24,13.69,264.0,275.0
10/14/2020 15:12:32,Interval,13.76,89.08,156.4,1.23,13.68,264.0,274.0
10/14/2020 15:12:33,Interval,13.97,89.38,157.8,1.25,13.69,264.0,271.0
10/14/2020 15:12:34,Interval,14.29,91.04,158.1,1.47,13.68,264.0,274.0
10/14/2020 15:12:35,Interval,14.98,91.29,157.9,1.59,13.68,264.0,275.0
10/14/2020 15:12:36,Interval,14.37,91.74,158.1,1.51,13.68,264.0,278.0
10/14/2020 15:12:37,Interval,14.31,91.42,158.5,1.38,13.68,264.0,276.0
10/14/2020 15:12:38,Interval,15.19,91.26,157.5,1.43,13.68,264.0,273.0
10/14/2020 15:12:39,Interval,14.81,91.36,156.8,1.28,13.68,264.0,275.0
10/14/2020 15:12:40,Interval,15.12,91.35,157.4,1.42,13.68,264.0,275.0
10/14/2020 15:12:41,Interval,15.02,91.70,157.1,1.31,13.69,264.0,263.0
10/14/2020 15:12:42,Interval,13.87,91.54,158.1,1.45,13.68,264.0,269.0
10/14/2020 15:12:43,Interval,13.63,92.45,159.9,1.55,13.68,264.0,274.0
10/14/2020 15:12:44,Interval,14.14,92.83,159.1,1.39,13.68,264.0,278.0
10/14/2020 15:12:45,Interval,14.26,91.93,160.0,1.51,13.68,264.0,277.0
10/14/2020 15:12:46,Interval,14.54,91.25,160.8,1.36,13.68,264.0,284.0
10/14/2020 15:12:47,Interval,14.51,91.48,159.2,1.37,13.68,264.0,287.0
10/14/2020 15:12:48,Interval,14.02,91.09,159.0,1.24,13.68,264.0,285.0
10/14/2020 15:12:49,Interval,14.47,91.23,160.6,1.52,13.68,264.0,287.0
10/14/2020 15:12:50,Interval,15.07,92.66,159.6,1.46,13.68,264.0,287.0
10/14/2020 15:12:51,Interval,16.04,92.56,159.2,1.49,13.69,264.0,284.0
10/14/2020 15:12:52,Interval,15.38,92.07,158.6,1.32,13.68,264.0,283.0
10/14/2020 15:12:53,Interval,15.03,92.13,160.8,1.35,13.69,264.0,281.0
10/14/2020 15:12:54,Interval,14.92,93.26,160.5,1.26,13.68,264.0,281.0
10/14/2020 15:12:55,Interval,14.87,93.71,160.7,1.37,13.69,264.0,279.0
10/14/2020 15:12:56,Interval,14.27,92.10,161.7,1.33,13.69,264.0,276.0
10/14/2020 15:12:57,Interval,13.85,92.07,160.8,1.09,13.69,264.0,275.0
10/14/2020 15:12:58,Interval,13.02,92.08,161.6,1.22,13.69,264.0,281.0
10/14/2020 15:12:59,Interval,14.29,92.01,160.9,1.36,13.69,264.0,286.0
10/14/2020 15:13:00,Interval,14.44,92.06,161.1,1.26,13.68,264.0,286.0
10/14/2020 15:13:01,Interval,13.51,91.70,163.0,1.26,13.69,264.0,280.0
10/14/2020 15:13:02,Interval,14.12,92.95,161.0,1.42,13.68,264.0,275.0
10/14/2020 15:13:03,Interval,14.21,92.92,162.5,1.30,13.68,264.0,272.0
10/14/2020 15:13:04,Interval,14.00,93.54,163.8,1.26,13.68,264.0,268.0
10/14/2020 15:13:05,Interval,14.01,93.35,164.5,1.40,13.69,264.0,266.0
10/14/2020 15:13:06,Interval,13.89,94.05,162.5,1.42,13.68,264.0,274.0
10/14/2020 15:13:07,Interval,13.03,93.23,162.6,1.52,13.69,264.0,271.0
10/14/2020 15:13:08,Interval,13.30,93.67,162.7,1.50,13.68,264.0,278.0
10/14/2020 15:13:09,Interval,14.51,92.36,162.8,0.99,13.68,264.0,282.0
10/14/2020 15:13:10,Interval,14.03,92.67,164.6,1.09,13.68,264.0,286.0
10/14/2020 15:13:11,Interval,13.28,92.16,162.1,0.90,13.68,264.0,286.0
10/14/2020 15:13:12,Interval,12.96,91.27,162.9,0.96,13.68,264.0,286.0
10/14/2020 15:13:13,Interval,12.64,91.27,166.6,0.84,13.68,264.0,288.0
10/14/2020 15:13:14,Interval,13.04,91.61,165.6,0.93,13.68,264.0,288.0
10/14/2020 15:13:15,Interval,13.33,92.12,163.3,0.84,13.68,264.0,282.0
10/14/2020 15:13:16,Interval,13.52,92.92,164.6,1.24,13.68,264.0,278.0
10/14/2020 15:13:17,Interval,13.56,94.29,165.2,1.29,13.68,264.0,281.0
10/14/2020 15:13:18,Interval,14.76,95.21,165.0,1.35,13.68,264.0,280.0
10/14/2020 15:13:19,Interval,14.29,92.55,164.3,0.84,13.68,264.0,273.0
10/14/2020 15:13:20,Interval,12.81,93.56,164.1,1.10,13.68,264.0,277.0
10/14/2020 15:13:21,Interval,13.44,93.89,165.0,1.06,13.68,264.0,279.0
10/14/2020 15:13:22,Interval,11.93,92.21,164.7,0.86,13.68,264.0,275.0
10/14/2020 15:13:23,Interval,11.95,91.60,167.6,0.63,13.68,264.0,272.0
10/14/2020 15:13:24,Interval,11.24,91.65,167.5,0.70,13.68,264.0,279.0
10/14/2020 15:13:25,Interval,11.64,92.49,167.6,0.96,13.68,264.0,277.0
10/14/2020 15:13:26,Interval,12.18,92.43,167.4,0.81,13.68,264.0,278.0
10/14/2020 15:13:27,Interval,12.03,92.37,167.2,0.59,13.68,264.0,271.0
10/14/2020 15:13:28,Interval,12.08,91.66,167.7,0.51,13.68,264.0,269.0
10/14/2020 15:13:29,Interval,11.05,93.01,166.9,0.83,13.68,264.0,265.0
10/14/2020 15:13:30,Interval,11.57,94.91,165.8,1.21,13.68,264.0,274.0
10/14/2020 15:13:31,Interval,12.39,96.44,166.0,1.36,13.68,264.0,282.0
10/14/2020 15:13:32,Interval,14.68,95.96,165.0,1.27,13.68,264.0,264.0
10/14/2020 15:13:33,Interval,12.67,95.30,166.8,1.33,13.68,264.0,270.0
10/14/2020 15:13:34,Interval,14.12,97.71,166.8,1.53,13.68,264.0,279.0
