Logger Details:
10/14/2020 15:13:35,Interval,14.73,97.52,167.2,1.63,13.68,264.0,272.0
10/14/2020 15:13:36,Interval,14.72,96.29,167.9,1.37,13.68,264.0,272.0
10/14/2020 15:13:37,Interval,13.42,97.16,168.6,1.66,13.68,264.0,283.0
10/14/2020 15:13:38,Interval,13.37,97.42,169.4,1.60,13.68,264.0,264.0
10/14/2020 15:13:39,Interval,13.34,96.53,167.6,1.32,13.68,264.0,266.0
10/14/2020 15:13:40,Interval,13.72,95.52,167.6,0.93,13.68,264.0,257.0
10/14/2020 15:13:41,Interval,13.54,94.75,168.6,1.06,13.68,264.0,258.0
10/14/2020 15:13:42,Interval,12.30,94.32,167.6,0.81,13.68,264.0,256.0
10/14/2020 15:13:43,Interval,13.92,96.19,169.8,1.39,13.68,264.0,274.0
10/14/2020 15:13:44,Interval,14.32,97.64,169.3,1.56,13.68,264.0,275.0
10/14/2020 15:13:45,Interval,14.73,99.80,167.2,1.70,13.68,264.0,266.0
10/14/2020 15:13:46,Interval,14.52,97.70,168.4,1.27,13.68,264.0,265.0
10/14/2020 15:13:47,Interval,13.61,96.63,168.7,1.01,13.68,264.0,269.0
10/14/2020 15:13:48,Interval,13.20,97.07,169.7,1.28,13.68,264.0,269.0
10/14/2020 15:13:49,Interval,13.78,97.37,170.2,1.29,13.68,264.0,265.0
10/14/2020 15:13:50,Interval,14.37,96.80,169.1,1.25,13.68,264.0,267.0
10/14/2020 15:13:51,Interval,13.37,97.11,169.8,1.28,13.68,264.0,265.0
10/14/2020 15:13:52,Interval,13.57,96.25,170.5,1.09,13.68,264.0,267.0
10/14/2020 15:13:53,Interval,13.54,96.78,171.0,1.10,13.68,264.0,270.0
10/14/2020 15:13:54,Interval,13.99,97.60,171.0,1.10,13.68,264.0,259.0
10/14/2020 15:13:55,Interval,13.66,96.61,171.5,0.94,13.68,264.0,280.0
10/14/2020 15:13:56,Interval,13.07,97.49,172.0,1.32,13.69,264.0,278.0
10/14/2020 15:13:57,Interval,13.78,99.19,170.0,1.45,13.68,264.0,268.0
10/14/2020 15:13:58,Interval,13.15,98.76,170.0,1.54,13.68,264.0,278.0
10/14/2020 15:13:59,Interval,14.08,99.99,171.2,1.79,13.69,264.0,264.0
10/14/2020 15:14:00,Interval,15.94,99.92,171.1,1.58,13.68,264.0,266.0
10/14/2020 15:14:01,Interval,16.56,101.22,171.3,1.90,13.69,264.0,267.0
10/14/2020 15:14:02,Interval,14.29,100.65,169.5,1.68,13.68,264.0,243.0
10/14/2020 15:14:03,Interval,13.79,98.24,172.3,1.31,13.69,264.0,260.0
10/14/2020 15:14:04,Interval,15.39,99.30,172.4,1.28,13.68,264.0,255.0
10/14/2020 15:14:05,Interval,13.58,98.25,173.5,1.31,13.68,264.0,231.0
10/14/2020 15:14:06,Interval,12.85,99.02,172.3,1.40,13.68,264.0,253.0
10/14/2020 15:14:07,Interval,13.75,100.25,173.2,1.52,13.69,264.0,254.0
10/14/2020 15:14:08,Interval,13.93,99.76,170.5,1.50,13.69,264.0,257.0
10/14/2020 15:14:09,Interval,13.69,99.97,173.0,1.60,13.69,264.0,259.0
10/14/2020 15:14:10,Interval,13.26,99.71,174.4,1.36,13.69,264.0,253.0
10/14/2020 15:14:11,Interval,13.87,99.15,173.3,1.19,13.69,264.0,258.0
10/14/2020 15:14:12,Interval,13.85,98.40,172.2,1.19,13.69,264.0,259.0
10/14/2020 15:14:13,Interval,13.34,98.25,174.2,1.02,13.69,264.0,256.0
10/14/2020 15:14:14,Interval,14.33,97.68,175.3,0.84,13.69,264.0,263.0
10/14/2020 15:14:15,Interval,13.41,97.61,174.7,0.75,13.69,264.0,246.0
10/14/2020 15:14:16,Interval,14.52,96.58,175.4,0.51,13.69,264.0,248.0
10/14/2020 15:14:17,Interval,12.85,95.99,175.9,0.57,13.69,264.0,252.0
10/14/2020 15:14:18,Interval,11.91,96.92,173.6,0.57,13.69,264.0,252.0
10/14/2020 15:14:19,Interval,12.36,96.51,174.3,0.65,13.69,264.0,249.0
10/14/2020 15:14:20,Interval,11.51,96.25,175.0,0.40,13.69,264.0,258.0
10/14/2020 15:14:21,Interval,11.50,96.62,175.8,0.71,13.69,264.0,261.0
10/14/2020 15:14:22,Interval,10.88,96.61,175.2,0.84,13.68,264.0,275.0
10/14/2020 15:14:23,Interval,11.23,98.22,176.8,0.78,13.68,264.0,277.0
10/14/2020 15:14:24,Interval,11.78,98.91,173.7,0.72,13.69,264.0,279.0
10/14/2020 15:14:25,Interval,12.49,99.44,176.0,1.34,13.69,264.0,279.0
10/14/2020 15:14:26,Interval,13.34,102.67,175.0,1.96,13.69,264.0,268.0
10/14/2020 15:14:27,Interval,14.17,104.60,174.6,2.03,13.69,264.0,258.0
10/14/2020 15:14:28,Interval,14.92,103.17,174.4,1.54,13.69,264.0,248.0
10/14/2020 15:14:29,Interval,15.41,101.64,175.1,1.24,13.69,264.0,244.0
10/14/2020 15:14:30,Interval,13.31,99.89,175.2,0.94,13.68,264.0,238.0
10/14/2020 15:14:31,Interval,11.98,99.35,176.2,0.88,13.69,264.0,230.0
10/14/2020 15:14:32,Interval,13.44,99.16,175.9,0.84,13.68,264.0,245.0
10/14/2020 15:14:33,Interval,13.56,99.16,176.8,0.73,13.69,264.0,237.0
10/14/2020 15:14:34,Interval,12.33,99.64,175.5,0.85,13.68,264.0,245.0
10/14/2020 15:14:35,Interval,12.73,99.79,175.7,0.88,13.69,264.0,246.0
10/14/2020 15:14:36,Interval,12.68,99.70,177.6,0.79,13.68,264.0,246.0
10/14/2020 15:14:37,Interval,12.66,100.36,176.2,1.11,13.68,264.0,245.0
10/14/2020 15:14:38,Interval,13.38,101.51,175.6,1.22,13.68,264.0,242.0
10/14/2020 15:14:39,Interval,13.32,99.86,176.2,0.64,13.68,264.0,249.0
10/14/2020 15:14:40,Interval,12.60,99.98,175.7,0.72,13.68,264.0,248.0
10/14/2020 15:14:41,Interval,13.06,100.39,176.5,1.02,13.68,264.0,243.0
10/14/2020 15:14:42,Interval,12.60,99.81,177.8,0.73,13.68,264.0,249.0
10/14/2020 15:14:43,Interval,12.98,99.99,177.3,1.05,13.69,264.0,255.0
10/14/2020 15:14:44,Interval,13.89,101.09,177.3,1.24,13.69,264.0,261.0
10/14/2020 15:14:45,Interval,13.80,103.74,176.8,1.57,13.68,264.0,252.0
10/14/2020 15:14:46,Interval,14.68,103.51,177.2,1.30,13.68,264.0,252.0
10/14/2020 15:14:47,Interval,15.23,102.97,175.8,1.21,13.68,264.0,245.0
10/14/2020 15:14:48,Interval,15.18,102.43,177.4,1.36,13.69,264.0,248.0
10/14/2020 15:14:49,Interval,15.21,103.68,177.5,1.45,13.69,264.0,256.0
10/14/2020 15:14:50,Interval,13.58,103.40,177.3,1.34,13.69,264.0,243.0
10/14/2020 15:14:51,Interval,14.81,103.15,177.1,1.55,13.69,264.0,256.0
10/14/2020 15:14:52,Interval,14.86,103.68,177.8,1.50,13.69,264.0,256.0
10/14/2020 15:14:53,Interval,14.42,103.94,176.9,1.45,13.69,264.0,251.0
10/14/2020 15:14:54,Interval,14.63,104.62,178.0,1.38,13.69,264.0,244.0
10/14/2020 15:14:55,Interval,14.71,103.99,178.2,1.34,13.69,264.0,249.0
10/14/2020 15:14:56,Interval,14.60,103.59,179.1,1.36,13.69,264.0,251.0
10/14/2020 15:14:57,Interval,14.32,103.63,178.8,1.40,13.69,264.0,255.0
10/14/2020 15:14:58,Interval,14.01,103.94,178.5,1.30,13.69,264.0,254.0
10/14/2020 15:14:59,Interval,14.22,103.94,178.7,1.29,13.69,264.0,254.0
10/14/2020 15:15:00,Interval,13.64,103.73,178.5,1.40,13.69,264.0,246.0
10/14/2020 15:15:01,Interval,13.91,103.50,178.1,1.31,13.69,264.0,250.0
10/14/2020 15:15:02,Interval,14.67,103.99,177.2,1.35,13.69,264.0,243.0
10/14/2020 15:15:03,Interval,14.24,104.23,179.5,1.46,13.69,264.0,249.0
10/14/2020 15:15:04,Interval,14.76,104.37,180.0,1.33,13.69,264.0,252.0
10/14/2020 15:15:05,Interval,14.55,104.40,180.0,1.36,13.69,264.0,251.0
10/14/2020 15:15:06,Interval,13.85,102.67,180.2,0.96,13.69,264.0,254.0
10/14/2020 15:15:07,Interval,14.04,102.80,180.1,0.95,13.69,264.0,255.0
10/14/2020 15:15:08,Interval,12.66,102.85,180.8,0.97,13.69,264.0,253.0
10/14/2020 15:15:09,Interval,12.59,102.85,178.6,0.70,13.69,264.0,258.0
10/14/2020 15:15:10,Interval,12.65,103.00,179.5,0.88,13.69,264.0,245.0
10/14/2020 15:15:11,Interval,13.75,103.37,179.7,1.26,13.69,264.0,247.0
10/14/2020 15:15:12,Interval,13.27,103.54,180.4,0.87,13.69,264.0,257.0
10/14/2020 15:15:13,Interval,13.41,103.85,179.8,0.82,13.69,264.0,252.0
10/14/2020 15:15:14,Interval,12.23,104.37,180.5,1.04,13.69,264.0,246.0
10/14/2020 15:15:15,Interval,12.10,104.21,180.9,0.82,13.69,264.0,249.0
10/14/2020 15:15:16,Interval,12.93,104.72,181.8,1.57,13.69,264.0,255.0
10/14/2020 15:15:17,Interval,14.57,109.08,179.3,1.92,13.69,264.0,259.0
10/14/2020 15:15:18,Interval,15.65,108.19,180.0,1.85,13.69,264.0,257.0
10/14/2020 15:15:19,Interval,15.83,107.32,180.1,1.79,13.69,264.0,260.0
10/14/2020 15:15:20,Interval,15.55,108.62,179.9,2.31,13.69,264.0,259.0
10/14/2020 15:15:21,Interval,16.58,110.00,179.4,2.11,13.69,264.0,262.0
10/14/2020 15:15:22,Interval,15.79,107.68,179.8,1.74,13.69,264.0,263.0
10/14/2020 15:15:23,Interval,15.01,109.91,180.8,1.79,13.69,264.0,259.0
10/14/2020 15:15:24,Interval,16.01,108.91,181.2,2.27,13.69,264.0,264.0
10/14/2020 15:15:25,Interval,16.75,111.77,179.9,2.42,13.69,264.0,259.0
10/14/2020 15:15:26,Interval,16.87,111.21,180.8,2.65,13.69,264.0,261.0
10/14/2020 15:15:27,Interval,17.21,110.68,179.7,2.05,13.69,264.0,256.0
10/14/2020 15:15:28,Interval,15.88,109.67,180.4,1.97,13.69,264.0,252.0
10/14/2020 15:15:29,Interval,16.70,110.14,180.1,1.75,13.69,264.0,259.0
10/14/2020 15:15:30,Interval,15.95,108.86,180.2,1.87,13.69,264.0,256.0
10/14/2020 15:15:31,Interval,16.07,109.61,180.3,1.99,13.69,264.0,252.0
10/14/2020 15:15:32,Interval,16.65,110.26,180.0,1.93,13.69,264.0,256.0
10/14/2020 15:15:33,Interval,15.79,109.75,181.4,1.62,13.69,264.0,263.0
10/14/2020 15:15:34,Interval,15.84,110.13,182.4,2.06,13.69,264.0,255.0
10/14/2020 15:15:35,Interval,14.23,109.80,181.8,1.99,13.69,264.0,257.0
10/14/2020 15:15:36,Interval,15.35,110.66,181.7,1.80,13.69,264.0,252.0
10/14/2020 15:15:37,Interval,15.94,109.14,181.5,1.58,13.69,264.0,258.0
10/14/2020 15:15:38,Interval,15.31,108.51,183.0,1.46,13.69,264.0,261.0
10/14/2020 15:15:39,Interval,15.10,108.41,182.7,1.51,13.69,264.0,261.0
10/14/2020 15:15:40,Interval,14.66,107.70,181.8,1.24,13.69,264.0,254.0
10/14/2020 15:15:41,Interval,15.78,108.36,182.3,1.57,13.69,264.0,252.0
10/14/2020 15:15:42,Interval,16.29,107.76,182.4,1.94,13.69,264.0,263.0
10/14/2020 15:15:43,Interval,15.40,110.16,183.0,1.75,13.69,264.0,253.0
10/14/2020 15:15:44,Interval,15.54,109.89,183.7,1.65,13.69,264.0,264.0
10/14/2020 15:15:45,Interval,15.43,110.05,183.2,1.76,13.69,264.0,265.0
10/14/2020 15:15:46,Interval,15.91,110.07,184.6,2.01,13.69,264.0,253.0
10/14/2020 15:15:47,Interval,15.29,108.75,182.9,1.15,13.65,264.0,260.0
10/14/2020 15:15:48,Interval,14.68,109.25,182.3,1.33,13.69,264.0,260.0
10/14/2020 15:15:49,Interval,13.98,107.87,184.6,1.39,13.69,264.0,258.0
10/14/2020 15:15:50,Interval,14.25,108.43,183.9,1.34,13.69,264.0,256.0
10/14/2020 15:15:51,Interval,14.21,106.99,183.2,0.77,13.69,264.0,261.0
10/14/2020 15:15:52,Interval,13.84,105.83,184.6,0.88,13.69,264.0,265.0
10/14/2020 15:15:53,Interval,13.33,106.75,186.3,0.84,13.69,264.0,263.0
10/14/2020 15:15:54,Interval,12.65,108.30,184.7,0.74,13.69,264.0,263.0
10/14/2020 15:15:55,Interval,13.55,110.10,184.4,1.63,13.69,264.0,258.0
10/14/2020 15:15:56,Interval,15.39,111.55,183.8,1.60,13.69,264.0,254.0
10/14/2020 15:15:57,Interval,15.38,110.84,184.5,1.46,13.69,264.0,250.0
10/14/2020 15:15:58,Interval,15.43,111.28,184.1,1.85,13.69,264.0,249.0
10/14/2020 15:15:59,Interval,15.37,110.13,184.7,1.26,13.69,264.0,252.0
10/14/2020 15:16:00,Interval,14.43,108.66,184.9,1.01,13.69,264.0,254.0
10/14/2020 15:16:01,Interval,13.62,109.51,184.3,1.23,13.69,264.0,251.0
10/14/2020 15:16:02,Interval,13.59,109.97,184.3,1.38,13.69,264.0,251.0
10/14/2020 15:16:03,Interval,15.04,110.94,184.0,1.39,13.69,264.0,254.0
10/14/2020 15:16:04,Interval,14.83,111.56,184.7,1.34,13.69,264.0,254.0
10/14/2020 15:16:05,Interval,14.92,111.63,185.5,1.59,13.69,264.0,250.0
10/14/2020 15:16:06,Interval,15.51,111.96,185.1,1.35,13.69,264.0,250.0
10/14/2020 15:16:07,Interval,15.36,111.20,186.0,1.57,13.69,264.0,251.0
10/14/2020 15:16:08,Interval,15.87,112.39,185.7,1.83,13.69,264.0,250.0
10/14/2020 15:16:09,Interval,15.24,112.19,184.9,1.50,13.69,264.0,254.0
10/14/2020 15:16:10,Interval,15.22,111.84,184.3,1.61,13.69,264.0,254.0
10/14/2020 15:16:11,Interval,14.93,110.52,185.4,1.31,13.69,264.0,253.0
10/14/2020 15:16:12,Interval,14.48,110.34,185.3,1.03,13.69,264.0,254.0
10/14/2020 15:16:13,Interval,14.66,110.34,188.1,1.30,13.69,264.0,255.0
10/14/2020 15:16:14,Interval,15.02,111.22,186.9,1.28,13.69,264.0,253.0
10/14/2020 15:16:15,Interval,14.44,110.43,187.0,1.24,13.69,264.0,253.0
10/14/2020 15:16:16,Interval,14.54,111.28,187.6,1.37,13.69,264.0,254.0
10/14/2020 15:16:17,Interval,14.98,111.27,186.4,1.29,13.69,264.0,255.0
10/14/2020 15:16:18,Interval,14.78,110.80,187.4,1.10,13.69,264.0,252.0
10/14/2020 15:16:19,Interval,15.20,111.78,188.1,1.99,13.69,264.0,256.0
10/14/2020 15:16:20,Interval,15.66,112.77,186.3,1.51,13.69,264.0,258.0
10/14/2020 15:16:21,Interval,15.59,112.32,186.7,1.51,13.69,264.0,251.0
10/14/2020 15:16:22,Interval,17.17,111.50,186.7,1.15,13.69,264.0,267.0
10/14/2020 15:16:23,Interval,16.32,111.33,188.7,1.47,13.69,264.0,265.0
10/14/2020 15:16:24,Interval,15.52,112.47,187.8,1.32,13.69,264.0,264.0
10/14/2020 15:16:25,Interval,12.53,113.07,187.7,1.61,13.69,264.0,267.0
10/14/2020 15:16:26,Interval,14.05,113.73,186.7,1.34,13.69,264.0,267.0
10/14/2020 15:16:27,Interval,14.06,112.57,188.1,1.44,13.69,264.0,255.0
10/14/2020 15:16:28,Interval,14.70,113.32,186.8,1.30,13.69,264.0,256.0
10/14/2020 15:16:29,Interval,14.56,112.20,188.4,1.27,13.69,264.0,265.0
10/14/2020 15:16:30,Interval,14.52,112.70,188.3,0.92,13.69,264.0,264.0
10/14/2020 15:16:31,Interval,14.23,111.92,186.9,0.70,13.69,264.0,263.0
10/14/2020 15:16:32,Interval,13.66,112.68,188.3,1.41,13.69,264.0,257.0
10/14/2020 15:16:33,Interval,14.24,112.85,189.3,1.31,13.69,264.0,249.0
10/14/2020 15:16:34,Interval,14.37,113.19,188.9,1.53,13.69,264.0,264.0
10/14/2020 15:16:35,Interval,15.36,116.17,187.9,2.28,13.69,264.0,265.0
10/14/2020 15:16:36,Interval,16.34,116.41,189.4,1.98,13.69,264.0,250.0
10/14/2020 15:16:37,Interval,15.68,114.23,188.8,1.45,13.69,264.0,260.0
10/14/2020 15:16:38,Interval,15.91,114.10,189.0,1.62,13.69,264.0,259.0
10/14/2020 15:16:39,Interval,16.73,117.55,187.1,1.96,13.69,264.0,252.0
10/14/2020 15:16:40,Interval,17.62,118.35,187.6,2.44,13.69,264.0,259.0
10/14/2020 15:16:41,Interval,17.55,118.53,187.8,2.35,13.69,264.0,257.0
10/14/2020 15:16:42,Interval,17.67,118.42,187.9,2.57,13.69,264.0,258.0
10/14/2020 15:16:43,Interval,17.00,118.79,188.1,1.93,13.69,264.0,252.0
10/14/2020 15:16:44,Interval,16.18,117.74,188.4,1.98,13.69,264.0,256.0
10/14/2020 15:16:45,Interval,17.33,118.34,188.3,2.19,13.69,264.0,259.0
10/14/2020 15:16:46,Interval,16.80,118.18,189.8,2.16,13.69,264.0,257.0
10/14/2020 15:16:47,Interval,16.51,117.08,189.4,2.01,13.69,264.0,256.0
10/14/2020 15:16:48,Interval,17.03,117.19,188.4,1.92,13.69,264.0,258.0
10/14/2020 15:16:49,Interval,15.84,116.85,188.3,1.75,13.69,264.0,258.0
10/14/2020 15:16:50,Interval,15.44,115.66,188.5,1.49,13.69,264.0,260.0
10/14/2020 15:16:51,Interval,15.75,114.60,189.9,0.93,13.69,264.0,272.0
10/14/2020 15:16:52,Interval,13.78,113.28,191.2,1.05,13.69,264.0,274.0
10/14/2020 15:16:53,Interval,13.36,113.03,193.0,0.92,13.69,264.0,282.0
10/14/2020 15:16:54,Interval,12.27,113.38,192.5,1.10,13.69,264.0,277.0
10/14/2020 15:16:55,Interval,13.23,112.06,193.5,0.95,13.69,264.0,280.0
10/14/2020 15:16:56,Interval,12.90,113.40,191.5,1.01,13.69,264.0,272.0
10/14/2020 15:16:57,Interval,12.77,113.90,194.0,1.38,13.69,264.0,261.0
10/14/2020 15:16:58,Interval,14.91,117.42,190.0,2.10,13.69,264.0,271.0
10/14/2020 15:16:59,Interval,17.20,118.96,189.4,1.98,13.69,264.0,266.0
10/14/2020 15:17:00,Interval,17.23,118.70,189.6,1.98,13.69,264.0,263.0
10/14/2020 15:17:01,Interval,16.36,117.40,189.5,1.66,13.69,264.0,261.0
10/14/2020 15:17:02,Interval,16.66,117.57,189.8,1.69,13.69,264.0,266.0
10/14/2020 15:17:03,Interval,15.60,117.91,190.7,1.76,13.69,264.0,269.0
10/14/2020 15:17:04,Interval,16.10,118.42,190.7,1.53,13.69,264.0,266.0
10/14/2020 15:17:05,Interval,15.45,116.43,192.2,1.24,13.69,264.0,264.0
10/14/2020 15:17:06,Interval,14.80,115.87,192.5,1.19,13.69,264.0,264.0
10/14/2020 15:17:07,Interval,14.68,116.29,192.4,1.52,13.69,264.0,264.0
10/14/2020 15:17:08,Interval,14.50,116.15,191.9,1.32,13.69,264.0,258.0
10/14/2020 15:17:09,Interval,14.79,116.12,191.7,1.49,13.69,264.0,255.0
10/14/2020 15:17:10,Interval,15.33,116.41,192.7,1.51,13.69,264.0,262.0
10/14/2020 15:17:11,Interval,16.19,117.10,191.1,1.36,13.69,264.0,261.0
10/14/2020 15:17:12,Interval,16.00,117.07,191.9,1.70,13.69,264.0,263.0
10/14/2020 15:17:13,Interval,16.23,116.72,193.3,1.41,13.69,264.0,260.0
10/14/2020 15:17:14,Interval,15.75,117.25,193.7,1.34,13.69,264.0,259.0
10/14/2020 15:17:15,Interval,14.78,117.18,192.8,1.37,13.69,264.0,266.0
10/14/2020 15:17:16,Interval,14.77,118.03,193.2,1.50,13.69,264.0,266.0
10/14/2020 15:17:17,Interval,14.76,116.38,193.4,0.90,13.69,264.0,266.0
10/14/2020 15:17:18,Interval,15.24,117.35,192.6,1.21,13.69,264.0,263.0
10/14/2020 15:17:19,Interval,15.55,118.05,192.8,1.90,13.69,264.0,260.0
10/14/2020 15:17:20,Interval,15.71,118.16,194.0,1.41,13.69,264.0,257.0
10/14/2020 15:17:21,Interval,15.92,119.01,192.9,1.64,13.69,264.0,260.0
10/14/2020 15:17:22,Interval,15.76,119.21,193.1,1.62,13.69,264.0,264.0
10/14/2020 15:17:23,Interval,16.35,120.05,193.2,1.82,13.69,264.0,265.0
10/14/2020 15:17:24,Interval,16.74,119.28,195.2,1.79,13.69,264.0,266.0
10/14/2020 15:17:25,Interval,15.71,119.23,193.6,1.75,13.69,264.0,266.0
10/14/2020 15:17:26,Interval,15.28,118.58,193.3,1.10,13.69,264.0,266.0
10/14/2020 15:17:27,Interval,15.24,118.39,193.6,1.14,13.69,264.0,266.0
10/14/2020 15:17:28,Interval,14.44,118.49,193.6,1.60,13.69,264.0,267.0
10/14/2020 15:17:29,Interval,14.90,117.81,194.3,1.23,13.69,264.0,267.0
10/14/2020 15:17:30,Interval,14.80,117.31,195.3,1.27,13.69,264.0,266.0
10/14/2020 15:17:31,Interval,14.83,118.26,193.4,1.10,13.69,264.0,262.0
10/14/2020 15:17:32,Interval,15.30,118.55,193.7,1.26,13.69,264.0,263.0
10/14/2020 15:17:33,Interval,14.66,119.16,195.0,1.28,13.69,264.0,260.0
10/14/2020 15:17:34,Interval,14.20,118.20,194.9,0.92,13.69,264.0,263.0
10/14/2020 15:17:35,Interval,13.52,118.13,194.4,0.91,13.69,264.0,263.0
10/14/2020 15:17:36,Interval,14.97,118.89,195.1,1.33,13.69,264.0,263.0
10/14/2020 15:17:37,Interval,14.79,118.40,195.1,1.31,13.69,264.0,262.0
10/14/2020 15:17:38,Interval,15.11,118.74,195.1,1.58,13.69,264.0,267.0
10/14/2020 15:17:39,Interval,15.54,119.03,195.8,1.03,13.69,264.0,265.0
10/14/2020 15:17:40,Interval,15.04,118.83,195.5,1.44,13.69,264.0,268.0
10/14/2020 15:17:41,Interval,14.54,117.37,195.5,0.75,13.69,264.0,256.0
10/14/2020 15:17:42,Interval,13.76,117.67,196.1,0.80,13.69,264.0,249.0
10/14/2020 15:17:43,Interval,12.84,117.62,197.3,0.86,13.69,264.0,259.0
10/14/2020 15:17:44,Interval,13.09,118.70,197.1,0.73,13.69,264.0,265.0
10/14/2020 15:17:45,Interval,14.31,119.10,197.4,1.38,13.69,264.0,271.0
10/14/2020 15:17:46,Interval,14.26,118.93,196.4,1.07,13.69,264.0,265.0
10/14/2020 15:17:47,Interval,13.98,119.15,196.5,0.73,13.69,264.0,253.0
10/14/2020 15:17:48,Interval,14.52,119.00,198.2,1.09,13.69,264.0,253.0
10/14/2020 15:17:49,Interval,13.85,118.77,196.1,0.91,13.69,264.0,265.0
10/14/2020 15:17:50,Interval,13.08,118.83,197.2,0.63,13.69,264.0,260.0
10/14/2020 15:17:51,Interval,12.65,119.17,196.9,0.85,13.69,264.0,262.0
10/14/2020 15:17:52,Interval,12.08,118.49,195.9,0.85,13.69,264.0,261.0
10/14/2020 15:17:53,Interval,13.06,119.25,197.9,1.02,13.69,264.0,269.0
10/14/2020 15:17:54,Interval,12.97,120.46,198.3,1.42,13.69,264.0,271.0
10/14/2020 15:17:55,Interval,15.67,123.04,196.2,1.50,13.69,264.0,272.0
10/14/2020 15:17:56,Interval,15.69,122.15,195.7,1.32,13.69,264.0,270.0
10/14/2020 15:17:57,Interval,15.86,122.06,196.7,1.92,13.69,264.0,265.0
10/14/2020 15:17:58,Interval,14.99,123.21,195.7,1.31,13.69,264.0,255.0
10/14/2020 15:17:59,Interval,14.08,123.17,196.4,1.80,13.69,264.0,260.0
10/14/2020 15:18:00,Interval,14.57,123.07,196.6,1.66,13.69,264.0,262.0
10/14/2020 15:18:01,Interval,17.08,123.55,196.5,2.09,13.69,264.0,259.0
10/14/2020 15:18:02,Interval,16.96,122.24,197.0,1.35,13.69,264.0,257.0
10/14/2020 15:18:03,Interval,15.24,122.29,197.8,1.71,13.69,264.0,261.0
10/14/2020 15:18:04,Interval,15.79,123.31,197.4,1.73,13.69,264.0,271.0
10/14/2020 15:18:05,Interval,15.00,123.74,198.1,1.84,13.69,264.0,261.0
10/14/2020 15:18:06,Interval,15.90,123.82,197.8,1.98,13.69,264.0,265.0
10/14/2020 15:18:07,Interval,16.48,123.37,197.0,1.70,13.69,264.0,265.0
10/14/2020 15:18:08,Interval,14.99,122.42,198.0,1.42,13.69,264.0,262.0
10/14/2020 15:18:09,Interval,15.35,122.95,197.4,1.58,13.69,264.0,257.0
10/14/2020 15:18:10,Interval,15.86,121.79,197.6,1.21,13.69,264.0,261.0
10/14/2020 15:18:11,Interval,15.85,122.60,198.5,1.32,13.69,264.0,261.0
10/14/2020 15:18:12,Interval,16.05,122.96,197.8,1.50,13.69,264.0,263.0
10/14/2020 15:18:13,Interval,16.63,124.02,199.3,1.69,13.69,264.0,259.0
10/14/2020 15:18:14,Interval,16.56,124.78,198.0,2.13,13.69,264.0,261.0
10/14/2020 15:18:15,Interval,16.31,124.17,198.2,1.32,13.69,264.0,263.0
10/14/2020 15:18:16,Interval,15.36,123.07,199.8,1.38,13.69,264.0,261.0
10/14/2020 15:18:17,Interval,15.78,122.28,200.3,1.15,13.69,264.0,259.0
10/14/2020 15:18:18,Interval,16.25,122.96,199.4,1.24,13.69,264.0,257.0
10/14/2020 15:18:19,Interval,14.52,123.42,198.4,1.80,13.69,264.0,272.0
10/14/2020 15:18:20,Interval,13.46,122.21,200.1,1.06,13.69,264.0,282.0
10/14/2020 15:18:21,Interval,14.56,122.05,199.6,1.00,13.69,264.0,282.0
10/14/2020 15:18:22,Interval,13.78,121.75,200.7,1.22,13.69,264.0,278.0
10/14/2020 15:18:23,Interval,14.30,122.37,201.3,1.36,13.69,264.0,276.0
10/14/2020 15:18:24,Interval,14.41,123.89,201.0,1.14,13.69,264.0,277.0
10/14/2020 15:18:25,Interval,14.58,123.02,201.8,1.12,13.69,264.0,275.0
10/14/2020 15:18:26,Interval,14.21,123.88,200.6,1.75,13.68,264.0,270.0
10/14/2020 15:18:27,Interval,15.11,124.46,199.9,1.26,13.69,264.0,275.0
10/14/2020 15:18:28,Interval,14.84,124.77,199.1,1.51,13.69,264.0,266.0
10/14/2020 15:18:29,Interval,15.60,126.03,197.7,1.96,13.69,264.0,263.0
10/14/2020 15:18:30,Interval,17.51,125.66,198.0,1.22,13.69,264.0,274.0
10/14/2020 15:18:31,Interval,13.95,122.90,201.7,1.02,13.69,264.0,275.0
10/14/2020 15:18:32,Interval,13.34,124.67,198.7,0.88,13.69,264.0,268.0
10/14/2020 15:18:33,Interval,12.87,123.19,202.1,0.77,13.69,264.0,259.0
10/14/2020 15:18:34,Interval,13.61,123.48,202.8,0.89,13.68,264.0,273.0
10/14/2020 15:18:35,Interval,12.98,123.88,203.2,0.95,13.68,264.0,268.0
10/14/2020 15:18:36,Interval,11.81,123.54,202.9,1.38,13.68,264.0,286.0
10/14/2020 15:18:37,Interval,11.01,123.69,203.5,1.33,13.68,264.0,256.0
10/14/2020 15:18:38,Interval,11.27,122.85,202.6,0.82,13.68,264.0,271.0
10/14/2020 15:18:39,Interval,13.47,123.43,203.2,0.82,13.68,264.0,276.0
10/14/2020 15:18:40,Interval,14.04,123.74,201.8,0.50,13.68,264.0,279.0
10/14/2020 15:18:41,Interval,13.83,123.64,201.8,1.14,13.68,264.0,276.0
10/14/2020 15:18:42,Interval,14.97,127.04,199.8,1.30,13.68,264.0,268.0
10/14/2020 15:18:43,Interval,15.04,126.29,203.3,1.66,13.68,264.0,268.0
10/14/2020 15:18:44,Interval,17.02,129.58,200.1,1.67,13.68,264.0,266.0
10/14/2020 15:18:45,Interval,15.94,129.37,200.8,2.65,13.68,264.0,271.0
10/14/2020 15:18:46,Interval,17.12,131.51,198.0,3.19,13.68,264.0,263.0
10/14/2020 15:18:47,Interval,17.49,130.75,199.9,2.23,13.68,264.0,268.0
10/14/2020 15:18:48,Interval,17.75,130.67,200.1,2.65,13.68,264.0,267.0
10/14/2020 15:18:49,Interval,18.91,131.17,196.8,2.59,13.68,264.0,261.0
10/14/2020 15:18:50,Interval,18.96,130.70,200.2,2.62,13.68,264.0,260.0
10/14/2020 15:18:51,Interval,18.05,129.39,199.9,1.81,13.68,264.0,274.0
10/14/2020 15:18:52,Interval,16.52,128.23,201.6,2.03,13.68,264.0,257.0
10/14/2020 15:18:53,Interval,15.51,127.53,202.6,1.42,13.69,264.0,257.0
10/14/2020 15:18:54,Interval,15.89,128.00,202.9,1.66,13.68,264.0,260.0
10/14/2020 15:18:55,Interval,15.87,127.10,202.7,1.24,13.68,264.0,263.0
10/14/2020 15:18:56,Interval,15.63,127.61,204.4,1.37,13.68,264.0,266.0
10/14/2020 15:18:57,Interval,15.65,128.02,203.9,1.63,13.68,264.0,271.0
10/14/2020 15:18:58,Interval,16.95,128.33,201.8,1.62,13.68,264.0,266.0
10/14/2020 15:18:59,Interval,15.70,128.99,201.9,2.20,13.68,264.0,269.0
10/14/2020 15:19:00,Interval,17.93,129.75,200.7,1.67,13.68,264.0,266.0
10/14/2020 15:19:01,Interval,17.37,129.35,201.7,1.38,13.68,264.0,264.0
10/14/2020 15:19:02,Interval,16.94,128.87,202.2,1.94,13.68,264.0,264.0
10/14/2020 15:19:03,Interval,16.79,129.25,204.1,2.23,13.69,264.0,265.0
10/14/2020 15:19:04,Interval,16.67,130.29,203.9,2.11,13.69,264.0,264.0
10/14/2020 15:19:05,Interval,15.76,129.88,202.1,1.56,13.69,264.0,257.0
10/14/2020 15:19:06,Interval,15.62,129.69,203.0,1.56,13.68,264.0,262.0
10/14/2020 15:19:07,Interval,16.31,128.99,204.6,1.61,13.69,264.0,263.0
10/14/2020 15:19:08,Interval,15.51,128.63,204.1,1.69,13.69,264.0,261.0
10/14/2020 15:19:09,Interval,15.45,129.18,201.1,1.25,13.69,264.0,265.0
10/14/2020 15:19:10,Interval,15.55,128.06,205.1,1.18,13.69,264.0,265.0
10/14/2020 15:19:11,Interval,15.64,128.09,204.4,1.50,13.69,264.0,265.0
10/14/2020 15:19:12,Interval,16.23,127.59,205.2,1.18,13.68,264.0,266.0
10/14/2020 15:19:13,Interval,15.62,128.13,205.6,1.32,13.69,264.0,270.0
10/14/2020 15:19:14,Interval,14.95,128.18,207.3,1.13,13.69,264.0,263.0
10/14/2020 15:19:15,Interval,14.91,128.06,206.1,1.13,13.69,264.0,266.0
10/14/2020 15:19:16,Interval,15.26,127.67,206.2,1.18,13.69,264.0,265.0
10/14/2020 15:19:17,Interval,14.70,127.65,206.1,1.12,13.69,264.0,268.0
10/14/2020 15:19:18,Interval,14.56,127.93,206.6,1.36,13.69,264.0,269.0
10/14/2020 15:19:19,Interval,15.27,128.98,205.8,1.23,13.69,264.0,267.0
10/14/2020 15:19:20,Interval,15.44,129.00,205.6,1.04,13.69,264.0,261.0
10/14/2020 15:19:21,Interval,15.20,128.76,205.2,1.41,13.69,264.0,265.0
10/14/2020 15:19:22,Interval,15.14,129.04,206.5,1.68,13.69,264.0,266.0
10/14/2020 15:19:23,Interval,15.28,129.24,208.0,1.80,13.69,264.0,265.0
10/14/2020 15:19:24,Interval,15.32,129.86,204.8,1.30,13.69,264.0,268.0
10/14/2020 15:19:25,Interval,15.41,129.99,207.3,1.37,13.69,264.0,270.0
10/14/2020 15:19:26,Interval,14.81,129.30,207.4,0.99,13.69,264.0,267.0
10/14/2020 15:19:27,Interval,14.74,129.30,206.4,0.63,13.69,264.0,268.0
10/14/2020 15:19:28,Interval,14.24,128.84,207.3,0.98,13.69,264.0,266.0
10/14/2020 15:19:29,Interval,14.08,129.20,207.2,1.25,13.69,264.0,266.0
10/14/2020 15:19:30,Interval,14.42,128.48,207.1,1.12,13.69,264.0,266.0
10/14/2020 15:19:31,Interval,14.70,128.86,208.8,1.41,13.69,264.0,266.0
10/14/2020 15:19:32,Interval,14.41,129.50,205.9,1.30,13.69,264.0,264.0
10/14/2020 15:19:33,Interval,15.08,129.75,208.2,1.39,13.69,264.0,265.0
10/14/2020 15:19:34,Interval,14.61,129.82,207.3,1.13,13.69,264.0,264.0
10/14/2020 15:19:35,Interval,14.32,130.04,207.9,1.33,13.69,264.0,265.0
10/14/2020 15:19:36,Interval,14.76,130.06,206.9,0.73,13.69,264.0,265.0
10/14/2020 15:19:37,Interval,14.61,130.79,207.6,1.39,13.69,264.0,264.0
10/14/2020 15:19:38,Interval,15.09,130.30,207.6,1.38,13.68,264.0,261.0
10/14/2020 15:19:39,Interval,14.90,130.20,208.3,0.81,13.69,264.0,266.0
10/14/2020 15:19:40,Interval,14.45,130.66,207.8,1.57,13.69,264.0,263.0
10/14/2020 15:19:41,Interval,14.48,130.49,209.4,1.38,13.69,264.0,263.0
10/14/2020 15:19:42,Interval,14.40,129.87,207.6,0.86,13.69,264.0,263.0
10/14/2020 15:19:43,Interval,14.32,130.30,209.2,1.06,13.69,264.0,263.0
10/14/2020 15:19:44,Interval,14.12,131.32,209.0,1.19,13.69,264.0,262.0
10/14/2020 15:19:45,Interval,13.96,130.71,209.3,1.00,13.69,264.0,263.0
10/14/2020 15:19:46,Interval,13.94,130.68,208.7,0.79,13.69,264.0,264.0
10/14/2020 15:19:47,Interval,14.42,130.34,209.6,0.95,13.69,264.0,263.0
10/14/2020 15:19:48,Interval,14.19,130.16,210.7,1.07,13.69,264.0,263.0
10/14/2020 15:19:49,Interval,13.79,130.75,212.4,1.14,13.69,264.0,265.0
10/14/2020 15:19:50,Interval,13.78,130.10,209.4,0.66,13.69,264.0,263.0
10/14/2020 15:19:51,Interval,13.84,130.90,209.8,1.27,13.69,264.0,263.0
10/14/2020 15:19:52,Interval,13.85,130.32,210.5,1.46,13.69,264.0,264.0
10/14/2020 15:19:53,Interval,14.12,131.01,210.8,1.07,13.69,264.0,265.0
10/14/2020 15:19:54,Interval,14.05,132.17,211.3,1.27,13.69,264.0,266.0
10/14/2020 15:19:55,Interval,14.85,132.23,211.5,1.43,13.69,264.0,263.0
10/14/2020 15:19:56,Interval,14.47,131.64,210.4,0.88,13.69,264.0,263.0
10/14/2020 15:19:57,Interval,14.32,131.46,210.5,0.94,13.69,264.0,263.0
10/14/2020 15:19:58,Interval,14.28,131.43,211.3,1.26,13.69,264.0,263.0
10/14/2020 15:19:59,Interval,13.56,131.24,210.5,0.91,13.69,264.0,267.0
10/14/2020 15:20:00,Interval,13.28,131.16,211.3,1.26,13.69,264.0,267.0
10/14/2020 15:20:01,Interval,13.12,131.50,209.7,0.87,13.69,264.0,264.0
10/14/2020 15:20:02,Interval,13.48,131.68,209.3,1.19,13.69,264.0,266.0
10/14/2020 15:20:03,Interval,13.58,131.79,211.3,0.93,13.69,264.0,265.0
10/14/2020 15:20:04,Interval,13.67,132.70,211.9,1.08,13.69,264.0,265.0
10/14/2020 15:20:05,Interval,13.80,131.73,212.2,0.88,13.69,264.0,265.0
10/14/2020 15:20:06,Interval,13.51,132.39,214.3,1.21,13.69,264.0,266.0
10/14/2020 15:20:07,Interval,13.45,132.53,211.5,1.53,13.68,264.0,266.0
10/14/2020 15:20:08,Interval,13.46,131.51,213.7,1.22,13.69,264.0,266.0
10/14/2020 15:20:09,Interval,13.84,132.75,211.8,1.02,13.69,264.0,267.0
10/14/2020 15:20:10,Interval,13.73,132.20,211.4,0.88,13.69,264.0,267.0
10/14/2020 15:20:11,Interval,13.65,132.69,212.4,1.09,13.69,264.0,267.0
10/14/2020 15:20:12,Interval,13.88,133.13,213.1,1.62,13.69,264.0,266.0
10/14/2020 15:20:13,Interval,13.88,132.87,213.3,0.95,13.69,264.0,267.0
10/14/2020 15:20:14,Interval,13.54,133.40,213.0,1.02,13.69,264.0,267.0
10/14/2020 15:20:15,Interval,13.54,134.04,212.0,1.02,13.69,264.0,266.0
10/14/2020 15:20:16,Interval,13.40,134.07,212.5,0.81,13.69,264.0,268.0
10/14/2020 15:20:17,Interval,13.63,133.72,213.0,1.28,13.69,264.0,267.0
10/14/2020 15:20:18,Interval,13.61,133.67,215.4,1.16,13.69,264.0,266.0
10/14/2020 15:20:19,Interval,13.71,132.56,214.3,1.01,13.69,264.0,263.0
10/14/2020 15:20:20,Interval,13.29,132.70,214.6,1.15,13.69,264.0,267.0
10/14/2020 15:20:21,Interval,13.54,133.90,213.5,1.29,13.69,264.0,269.0
10/14/2020 15:20:22,Interval,13.53,134.00,211.9,0.82,13.69,264.0,270.0
10/14/2020 15:20:23,Interval,13.95,134.00,215.0,0.78,13.69,264.0,265.0
10/14/2020 15:20:24,Interval,13.95,134.97,212.7,0.82,13.69,264.0,265.0
10/14/2020 15:20:25,Interval,13.70,134.85,213.3,1.50,13.69,264.0,268.0
10/14/2020 15:20:26,Interval,13.61,134.63,214.9,0.89,13.69,264.0,269.0
10/14/2020 15:20:27,Interval,13.53,134.21,214.2,1.20,13.69,264.0,268.0
10/14/2020 15:20:28,Interval,13.62,134.86,213.0,1.25,13.69,264.0,268.0
10/14/2020 15:20:29,Interval,13.68,135.04,216.0,1.57,13.69,264.0,267.0
10/14/2020 15:20:30,Interval,13.44,134.45,216.1,1.03,13.69,264.0,268.0
10/14/2020 15:20:31,Interval,13.31,134.24,214.6,1.13,13.69,264.0,268.0
10/14/2020 15:20:32,Interval,12.80,133.65,215.1,0.89,13.69,264.0,267.0
10/14/2020 15:20:33,Interval,13.35,135.57,217.5,1.52,13.69,264.0,268.0
10/14/2020 15:20:34,Interval,13.51,135.27,214.7,0.90,13.69,264.0,266.0
10/14/2020 15:20:35,Interval,13.47,134.94,215.3,0.77,13.69,264.0,268.0
10/14/2020 15:20:36,Interval,13.53,135.38,214.8,0.82,13.69,264.0,268.0
10/14/2020 15:20:37,Interval,13.23,135.93,215.0,1.17,13.69,264.0,267.0
10/14/2020 15:20:38,Interval,13.30,135.74,213.4,0.46,13.69,264.0,270.0
10/14/2020 15:20:39,Interval,13.71,136.29,214.3,1.49,13.69,264.0,272.0
10/14/2020 15:20:40,Interval,13.07,136.33,214.6,1.11,13.69,264.0,270.0
10/14/2020 15:20:41,Interval,13.08,136.40,213.8,1.16,13.69,264.0,270.0
10/14/2020 15:20:42,Interval,13.34,135.56,216.0,1.30,13.69,264.0,271.0
10/14/2020 15:20:43,Interval,13.40,135.47,218.1,1.45,13.69,264.0,272.0
10/14/2020 15:20:44,Interval,13.67,137.46,216.3,1.24,13.69,264.0,270.0
10/14/2020 15:20:45,Interval,13.50,136.67,215.9,1.33,13.69,264.0,269.0
10/14/2020 15:20:46,Interval,13.35,136.67,216.1,1.11,13.69,264.0,270.0
10/14/2020 15:20:47,Interval,13.63,137.21,214.4,1.11,13.69,264.0,272.0
10/14/2020 15:20:48,Interval,13.78,136.78,216.5,1.01,13.69,264.0,268.0
10/14/2020 15:20:49,Interval,13.62,137.08,214.3,0.97,13.69,264.0,270.0
10/14/2020 15:20:50,Interval,13.80,137.17,216.2,1.06,13.69,264.0,271.0
10/14/2020 15:20:51,Interval,13.32,136.41,216.5,1.30,13.69,264.0,268.0
10/14/2020 15:20:52,Interval,13.47,137.20,216.0,1.50,13.69,264.0,268.0
10/14/2020 15:20:53,Interval,13.88,137.75,216.4,0.98,13.69,264.0,271.0
10/14/2020 15:20:54,Interval,13.23,138.42,216.3,1.58,13.69,264.0,279.0
10/14/2020 15:20:55,Interval,13.89,139.89,216.1,1.86,13.69,264.0,269.0
10/14/2020 15:20:56,Interval,13.90,138.63,216.0,1.40,13.69,264.0,271.0
10/14/2020 15:20:57,Interval,13.29,138.66,216.0,1.12,13.69,264.0,269.0
10/14/2020 15:20:58,Interval,13.51,139.69,215.1,1.47,13.69,264.0,273.0
10/14/2020 15:20:59,Interval,13.69,138.72,216.8,1.82,13.69,264.0,272.0
10/14/2020 15:21:00,Interval,13.58,139.00,215.9,1.11,13.69,264.0,273.0
10/14/2020 15:21:01,Interval,14.34,137.78,215.1,0.90,13.69,264.0,273.0
10/14/2020 15:21:02,Interval,14.36,138.91,215.4,1.79,13.69,264.0,270.0
10/14/2020 15:21:03,Interval,14.06,138.88,216.7,0.98,13.69,264.0,273.0
10/14/2020 15:21:04,Interval,13.67,138.30,217.0,1.12,13.69,264.0,276.0
10/14/2020 15:21:05,Interval,13.46,138.58,218.7,1.40,13.69,264.0,278.0
10/14/2020 15:21:06,Interval,13.48,139.04,216.3,1.20,13.69,264.0,278.0
10/14/2020 15:21:07,Interval,13.03,138.81,219.0,0.99,13.69,264.0,278.0
10/14/2020 15:21:08,Interval,12.71,138.57,219.8,1.19,13.68,264.0,271.0
10/14/2020 15:21:09,Interval,12.58,139.09,216.1,1.34,13.69,264.0,276.0
10/14/2020 15:21:10,Interval,12.66,140.50,217.5,1.70,13.69,264.0,278.0
10/14/2020 15:21:11,Interval,13.29,139.12,217.7,1.59,13.69,264.0,278.0
10/14/2020 15:21:12,Interval,14.42,138.38,217.0,1.01,13.69,264.0,279.0
10/14/2020 15:21:13,Interval,15.38,140.27,219.3,1.42,13.69,264.0,279.0
10/14/2020 15:21:14,Interval,14.19,141.00,219.3,1.75,13.69,264.0,279.0
10/14/2020 15:21:15,Interval,14.44,141.73,219.0,1.37,13.69,264.0,275.0
10/14/2020 15:21:16,Interval,14.08,141.52,218.6,1.75,13.69,264.0,275.0
10/14/2020 15:21:17,Interval,15.12,141.63,218.2,1.43,13.68,264.0,275.0
10/14/2020 15:21:18,Interval,14.33,140.38,217.9,1.26,13.68,264.0,278.0
10/14/2020 15:21:19,Interval,14.45,140.29,218.9,1.06,13.69,264.0,281.0
10/14/2020 15:21:20,Interval,14.63,140.29,220.2,1.46,13.69,264.0,277.0
10/14/2020 15:21:21,Interval,14.57,140.69,218.1,1.13,13.69,264.0,278.0
10/14/2020 15:21:22,Interval,14.56,140.73,217.4,1.69,13.69,264.0,276.0
10/14/2020 15:21:23,Interval,16.13,142.26,216.6,1.37,13.69,264.0,279.0
10/14/2020 15:21:24,Interval,15.75,142.40,218.6,1.90,13.68,264.0,275.0
10/14/2020 15:21:25,Interval,15.07,141.30,219.0,1.07,13.69,264.0,278.0
10/14/2020 15:21:26,Interval,14.01,141.17,219.1,0.99,13.68,264.0,280.0
10/14/2020 15:21:27,Interval,13.92,141.65,217.7,1.69,13.68,264.0,281.0
10/14/2020 15:21:28,Interval,13.98,141.49,218.3,1.26,13.68,264.0,279.0
10/14/2020 15:21:29,Interval,14.59,141.26,220.6,1.22,13.68,264.0,278.0
10/14/2020 15:21:30,Interval,14.97,140.87,219.0,1.56,13.68,264.0,280.0
10/14/2020 15:21:31,Interval,14.93,140.58,218.9,0.93,13.69,264.0,276.0
10/14/2020 15:21:32,Interval,14.92,141.45,219.1,1.47,13.68,264.0,276.0
10/14/2020 15:21:33,Interval,14.89,141.10,221.8,1.31,13.69,264.0,277.0
10/14/2020 15:21:34,Interval,14.98,142.34,219.7,1.50,13.68,264.0,277.0
10/14/2020 15:21:35,Interval,14.87,141.99,221.2,0.94,13.68,264.0,279.0
10/14/2020 15:21:36,Interval,14.78,142.62,220.9,1.39,13.68,264.0,278.0
10/14/2020 15:21:37,Interval,14.32,141.97,220.9,1.16,13.69,264.0,277.0
10/14/2020 15:21:38,Interval,14.28,142.74,220.1,1.58,13.68,264.0,277.0
10/14/2020 15:21:39,Interval,14.37,142.81,218.2,1.22,13.69,264.0,274.0
10/14/2020 15:21:40,Interval,14.98,142.14,221.6,1.60,13.68,264.0,280.0
10/14/2020 15:21:41,Interval,15.16,142.22,220.6,1.29,13.69,264.0,278.0
10/14/2020 15:21:42,Interval,15.22,142.29,220.2,1.01,13.68,264.0,278.0
10/14/2020 15:21:43,Interval,15.20,142.31,223.8,1.37,13.68,264.0,279.0
10/14/2020 15:21:44,Interval,15.34,143.81,221.8,1.59,13.68,264.0,281.0
10/14/2020 15:21:45,Interval,14.90,141.83,223.7,1.01,13.68,264.0,279.0
10/14/2020 15:21:46,Interval,14.73,143.02,219.5,0.64,13.68,264.0,278.0
10/14/2020 15:21:47,Interval,15.04,143.69,220.2,1.07,13.68,264.0,281.0
10/14/2020 15:21:48,Interval,14.88,144.43,221.4,1.40,13.68,264.0,281.0
10/14/2020 15:21:49,Interval,14.69,143.58,221.1,1.45,13.69,264.0,280.0
10/14/2020 15:21:50,Interval,14.52,143.20,225.3,1.87,13.68,264.0,278.0
10/14/2020 15:21:51,Interval,14.94,142.83,219.8,1.00,13.69,264.0,277.0
10/14/2020 15:21:52,Interval,14.78,143.50,220.3,1.15,13.68,264.0,277.0
10/14/2020 15:21:53,Interval,14.91,144.04,222.7,1.66,13.68,264.0,279.0
10/14/2020 15:21:54,Interval,14.85,145.00,222.7,1.67,13.68,264.0,278.0
10/14/2020 15:21:55,Interval,14.72,145.01,221.2,1.38,13.68,264.0,278.0
10/14/2020 15:21:56,Interval,14.74,145.06,222.6,1.84,13.68,264.0,277.0
10/14/2020 15:21:57,Interval,14.60,145.78,222.3,1.65,13.68,264.0,277.0
10/14/2020 15:21:58,Interval,14.81,144.93,221.5,1.24,13.68,264.0,278.0
10/14/2020 15:21:59,Interval,14.75,145.00,221.2,1.17,13.68,264.0,278.0
10/14/2020 15:22:00,Interval,14.73,145.17,221.9,1.30,13.68,264.0,279.0
10/14/2020 15:22:01,Interval,15.05,144.97,222.8,1.74,13.68,264.0,280.0
10/14/2020 15:22:02,Interval,14.49,144.94,221.0,1.02,13.68,264.0,277.0
10/14/2020 15:22:03,Interval,14.13,146.03,222.2,1.53,13.68,264.0,275.0
10/14/2020 15:22:04,Interval,14.09,146.20,223.6,1.50,13.68,264.0,274.0
10/14/2020 15:22:05,Interval,13.77,146.97,221.9,1.76,13.68,264.0,274.0
10/14/2020 15:22:06,Interval,14.45,147.21,222.2,2.04,13.68,264.0,272.0
10/14/2020 15:22:07,Interval,15.01,147.85,219.9,2.30,13.68,264.0,272.0
10/14/2020 15:22:08,Interval,14.73,147.21,221.9,1.76,13.68,264.0,278.0
10/14/2020 15:22:09,Interval,14.38,147.06,220.0,1.72,13.68,264.0,273.0
10/14/2020 15:22:10,Interval,14.41,147.30,221.3,1.55,13.68,264.0,272.0
10/14/2020 15:22:11,Interval,14.39,146.21,224.4,1.75,13.68,264.0,274.0
10/14/2020 15:22:12,Interval,14.26,146.39,223.9,1.98,13.68,264.0,272.0
10/14/2020 15:22:13,Interval,14.39,147.36,223.4,1.57,13.69,264.0,273.0
10/14/2020 15:22:14,Interval,14.40,146.97,226.1,1.86,13.69,264.0,274.0
10/14/2020 15:22:15,Interval,14.40,148.39,226.4,2.20,13.69,264.0,273.0
10/14/2020 15:22:16,Interval,14.87,147.95,223.3,2.11,13.69,264.0,273.0
10/14/2020 15:22:17,Interval,14.57,147.77,224.9,1.88,13.68,264.0,272.0
10/14/2020 15:22:18,Interval,14.85,147.34,222.7,1.48,13.68,264.0,269.0
10/14/2020 15:22:19,Interval,15.03,148.22,220.0,1.47,13.68,264.0,270.0
10/14/2020 15:22:20,Interval,14.65,148.88,224.1,2.25,13.68,264.0,270.0
10/14/2020 15:22:21,Interval,14.49,147.50,223.4,1.80,13.69,264.0,269.0
10/14/2020 15:22:22,Interval,14.44,147.53,222.2,1.69,13.68,264.0,269.0
10/14/2020 15:22:23,Interval,14.98,149.75,224.1,2.33,13.69,264.0,270.0
10/14/2020 15:22:24,Interval,14.85,149.34,223.2,2.46,13.68,264.0,271.0
10/14/2020 15:22:25,Interval,14.32,149.55,224.0,2.02,13.69,264.0,269.0
10/14/2020 15:22:26,Interval,14.68,149.02,222.1,2.06,13.68,264.0,273.0
10/14/2020 15:22:27,Interval,14.86,149.16,220.6,1.92,13.69,264.0,271.0
10/14/2020 15:22:28,Interval,15.37,148.58,225.0,1.59,13.69,264.0,273.0
10/14/2020 15:22:29,Interval,15.33,149.56,224.7,2.10,13.69,264.0,278.0
10/14/2020 15:22:30,Interval,15.52,150.65,220.5,1.65,13.69,264.0,275.0
10/14/2020 15:22:31,Interval,15.45,150.52,221.1,1.86,13.69,264.0,274.0
10/14/2020 15:22:32,Interval,15.91,150.72,222.0,2.60,13.69,264.0,274.0
10/14/2020 15:22:33,Interval,15.76,148.72,225.9,2.16,13.69,264.0,279.0
10/14/2020 15:22:34,Interval,15.54,149.33,225.2,1.65,13.69,264.0,282.0
10/14/2020 15:22:35,Interval,15.63,150.51,223.9,2.06,13.69,264.0,285.0
10/14/2020 15:22:36,Interval,15.42,149.60,225.4,2.20,13.69,264.0,274.0
10/14/2020 15:22:37,Interval,14.38,149.17,222.5,1.44,13.69,264.0,284.0
10/14/2020 15:22:38,Interval,14.40,150.29,225.2,2.44,13.69,264.0,285.0
10/14/2020 15:22:39,Interval,14.85,149.95,223.4,1.28,13.69,264.0,276.0
10/14/2020 15:22:40,Interval,14.27,150.44,226.4,2.12,13.69,264.0,273.0
10/14/2020 15:22:41,Interval,15.37,151.02,224.7,2.25,13.69,264.0,271.0
10/14/2020 15:22:42,Interval,15.11,149.96,225.8,2.35,13.69,264.0,273.0
10/14/2020 15:22:43,Interval,14.89,149.42,228.4,1.94,13.69,264.0,280.0
10/14/2020 15:22:44,Interval,14.54,150.13,227.7,1.87,13.68,264.0,279.0
10/14/2020 15:22:45,Interval,14.13,150.52,227.9,1.84,13.69,264.0,273.0
10/14/2020 15:22:46,Interval,15.77,152.13,224.6,2.30,13.69,264.0,281.0
10/14/2020 15:22:47,Interval,15.47,151.90,222.7,1.78,13.68,264.0,272.0
10/14/2020 15:22:48,Interval,14.78,148.95,227.1,1.51,13.69,264.0,271.0
10/14/2020 15:22:49,Interval,13.79,151.62,227.8,1.93,13.69,264.0,266.0
10/14/2020 15:22:50,Interval,15.04,150.64,226.3,1.80,13.69,264.0,265.0
10/14/2020 15:22:51,Interval,14.81,152.54,227.0,2.24,13.69,264.0,263.0
10/14/2020 15:22:52,Interval,16.40,152.02,225.6,2.38,13.69,264.0,270.0
10/14/2020 15:22:53,Interval,16.27,150.79,227.8,1.62,13.69,264.0,268.0
10/14/2020 15:22:54,Interval,14.09,154.71,223.6,2.96,13.69,264.0,274.0
10/14/2020 15:22:55,Interval,14.30,155.27,226.0,3.04,13.69,264.0,272.0
10/14/2020 15:22:56,Interval,14.80,154.84,224.4,3.09,13.69,264.0,278.0
10/14/2020 15:22:57,Interval,15.65,153.25,224.9,2.25,13.69,264.0,278.0
10/14/2020 15:22:58,Interval,14.96,153.01,227.3,2.14,13.69,264.0,282.0
10/14/2020 15:22:59,Interval,16.07,155.54,220.2,3.16,13.69,264.0,272.0
10/14/2020 15:23:00,Interval,15.80,156.94,224.3,3.46,13.69,264.0,275.0
10/14/2020 15:23:01,Interval,15.65,157.23,225.1,2.87,13.69,264.0,282.0
10/14/2020 15:23:02,Interval,16.09,153.23,224.5,2.08,13.69,264.0,284.0
10/14/2020 15:23:03,Interval,15.80,154.26,225.1,2.76,13.69,264.0,278.0
10/14/2020 15:23:04,Interval,15.69,155.06,227.6,2.68,13.69,264.0,279.0
10/14/2020 15:23:05,Interval,15.33,155.52,221.4,2.89,13.69,264.0,278.0
10/14/2020 15:23:06,Interval,14.86,153.77,227.7,2.39,13.69,264.0,280.0
10/14/2020 15:23:07,Interval,14.35,155.07,226.0,2.74,13.69,264.0,280.0
10/14/2020 15:23:08,Interval,14.97,154.18,228.6,2.13,13.69,264.0,278.0
10/14/2020 15:23:09,Interval,14.50,153.66,228.7,2.44,13.69,264.0,279.0
10/14/2020 15:23:10,Interval,13.86,152.65,228.8,2.07,13.69,264.0,279.0
10/14/2020 15:23:11,Interval,14.54,153.63,228.0,2.04,13.68,264.0,279.0
10/14/2020 15:23:12,Interval,14.99,153.38,228.9,2.81,13.69,264.0,282.0
10/14/2020 15:23:13,Interval,16.09,153.91,229.8,2.07,13.69,264.0,277.0
10/14/2020 15:23:14,Interval,14.57,153.83,227.8,1.16,13.68,264.0,291.0
10/14/2020 15:23:15,Interval,14.98,155.26,229.3,2.25,13.68,264.0,282.0
10/14/2020 15:23:16,Interval,16.23,156.74,224.7,2.88,13.68,264.0,276.0
10/14/2020 15:23:17,Interval,15.87,156.17,230.2,2.92,13.68,264.0,271.0
10/14/2020 15:23:18,Interval,15.10,154.90,228.4,2.41,13.68,264.0,274.0
10/14/2020 15:23:19,Interval,15.60,155.80,227.7,2.01,13.68,264.0,272.0
10/14/2020 15:23:20,Interval,14.79,155.33,226.1,1.40,13.68,264.0,275.0
10/14/2020 15:23:21,Interval,14.69,157.00,226.7,2.37,13.68,264.0,270.0
10/14/2020 15:23:22,Interval,15.35,154.84,229.6,2.52,13.68,264.0,259.0
10/14/2020 15:23:23,Interval,14.72,156.56,225.5,1.92,13.68,264.0,262.0
10/14/2020 15:23:24,Interval,15.59,157.25,225.0,2.62,13.68,264.0,267.0
10/14/2020 15:23:25,Interval,14.97,157.54,226.5,2.77,13.68,264.0,266.0
10/14/2020 15:23:26,Interval,16.41,157.82,226.7,3.11,13.68,264.0,272.0
10/14/2020 15:23:27,Interval,16.08,159.26,227.5,3.65,13.68,264.0,274.0
10/14/2020 15:23:28,Interval,15.91,156.68,230.4,1.93,13.68,264.0,274.0
10/14/2020 15:23:29,Interval,15.21,156.66,226.3,1.37,13.68,264.0,274.0
10/14/2020 15:23:30,Interval,16.35,153.16,231.5,1.35,13.68,264.0,291.0
10/14/2020 15:23:31,Interval,14.41,153.57,231.3,1.61,13.68,264.0,293.0
10/14/2020 15:23:32,Interval,13.76,154.01,230.8,2.56,13.68,264.0,286.0
10/14/2020 15:23:33,Interval,14.17,156.39,230.8,1.57,13.68,264.0,283.0
10/14/2020 15:23:34,Interval,15.61,156.07,231.9,1.91,13.68,264.0,267.0
10/14/2020 15:23:35,Interval,14.42,155.23,231.3,1.31,13.68,264.0,285.0
10/14/2020 15:23:36,Interval,13.60,154.66,233.9,1.47,13.68,264.0,281.0
10/14/2020 15:23:37,Interval,13.85,154.18,235.9,2.21,13.68,264.0,286.0
10/14/2020 15:23:38,Interval,14.48,155.83,231.4,1.98,13.68,264.0,277.0
10/14/2020 15:23:39,Interval,14.67,155.30,232.2,1.70,13.68,264.0,279.0
10/14/2020 15:23:40,Interval,13.71,155.26,229.6,2.04,13.68,264.0,272.0
10/14/2020 15:23:41,Interval,13.51,154.23,233.0,1.31,13.68,264.0,281.0
10/14/2020 15:23:42,Interval,12.60,154.31,233.4,1.24,13.68,264.0,282.0
10/14/2020 15:23:43,Interval,12.52,155.47,233.6,1.41,13.68,264.0,281.0
10/14/2020 15:23:44,Interval,13.14,155.61,232.0,1.15,13.68,264.0,279.0
10/14/2020 15:23:45,Interval,13.94,155.89,233.2,1.48,13.68,264.0,281.0
10/14/2020 15:23:46,Interval,13.78,156.75,233.0,1.37,13.68,264.0,282.0
10/14/2020 15:23:47,Interval,14.19,154.90,235.4,0.99,13.68,264.0,294.0
10/14/2020 15:23:48,Interval,13.44,155.71,234.1,2.09,13.68,264.0,288.0
10/14/2020 15:23:49,Interval,12.96,157.77,229.1,1.99,13.68,264.0,278.0
10/14/2020 15:23:50,Interval,13.61,156.16,230.4,1.18,13.69,264.0,280.0
10/14/2020 15:23:51,Interval,12.64,155.97,234.3,1.77,13.68,264.0,277.0
10/14/2020 15:23:52,Interval,13.38,154.99,234.5,1.23,13.68,264.0,291.0
10/14/2020 15:23:53,Interval,13.13,155.85,236.9,1.27,13.68,264.0,275.0
10/14/2020 15:23:54,Interval,14.06,156.70,237.0,1.38,13.68,264.0,292.0
10/14/2020 15:23:55,Interval,13.07,155.48,237.9,2.02,13.68,264.0,281.0
10/14/2020 15:23:56,Interval,12.87,158.57,233.5,2.13,13.68,264.0,284.0
10/14/2020 15:23:57,Interval,14.40,159.45,233.4,2.99,13.68,264.0,283.0
10/14/2020 15:23:58,Interval,15.30,158.52,233.7,2.29,13.68,264.0,286.0
10/14/2020 15:23:59,Interval,16.01,158.40,233.4,2.99,13.68,264.0,282.0
10/14/2020 15:24:00,Interval,16.19,159.57,233.3,2.69,13.68,264.0,287.0
10/14/2020 15:24:01,Interval,16.07,159.98,235.1,3.13,13.68,264.0,284.0
10/14/2020 15:24:02,Interval,16.09,160.42,228.3,2.97,13.68,264.0,289.0
10/14/2020 15:24:03,Interval,17.37,168.20,223.6,4.94,13.68,264.0,273.0
10/14/2020 15:24:04,Interval,19.67,167.49,225.6,5.06,13.68,264.0,278.0
10/14/2020 15:24:05,Interval,18.81,164.23,229.8,3.20,13.68,264.0,275.0
10/14/2020 15:24:06,Interval,18.49,164.23,227.7,3.52,13.68,264.0,276.0
10/14/2020 15:24:07,Interval,17.87,164.98,230.0,3.75,13.68,264.0,278.0
10/14/2020 15:24:08,Interval,18.30,164.74,224.8,3.15,13.68,264.0,276.0
10/14/2020 15:24:09,Interval,17.71,164.34,226.9,4.25,13.68,264.0,278.0
10/14/2020 15:24:10,Interval,18.28,167.92,228.9,3.74,13.68,264.0,277.0
10/14/2020 15:24:11,Interval,17.94,164.90,228.5,4.14,13.68,264.0,278.0
10/14/2020 15:24:12,Interval,18.95,163.58,228.2,4.76,13.68,264.0,280.0
10/14/2020 15:24:13,Interval,17.96,164.58,232.4,4.02,13.68,264.0,281.0
10/14/2020 15:24:14,Interval,17.82,164.77,232.5,3.41,13.68,264.0,277.0
10/14/2020 15:24:15,Interval,17.79,164.43,232.1,3.54,13.68,264.0,278.0
10/14/2020 15:24:16,Interval,17.32,163.46,230.1,2.46,13.68,264.0,277.0
10/14/2020 15:24:17,Interval,16.68,162.83,235.1,3.19,13.68,264.0,275.0
10/14/2020 15:24:18,Interval,16.05,162.33,234.4,2.72,13.68,264.0,284.0
10/14/2020 15:24:19,Interval,16.90,162.00,233.1,2.04,13.68,264.0,279.0
10/14/2020 15:24:20,Interval,17.12,161.80,231.3,2.29,13.68,264.0,275.0
10/14/2020 15:24:21,Interval,17.66,162.91,231.1,2.76,13.68,264.0,279.0
10/14/2020 15:24:22,Interval,17.28,163.42,231.0,2.89,13.68,264.0,279.0
10/14/2020 15:24:23,Interval,16.86,163.61,233.0,2.85,13.68,264.0,268.0
10/14/2020 15:24:24,Interval,15.78,161.88,233.0,1.83,13.68,264.0,276.0
10/14/2020 15:24:25,Interval,15.39,162.79,236.6,2.75,13.68,264.0,279.0
10/14/2020 15:24:26,Interval,15.68,161.28,238.7,2.23,13.68,264.0,283.0
10/14/2020 15:24:27,Interval,15.43,161.07,235.3,2.12,13.69,264.0,286.0
10/14/2020 15:24:28,Interval,14.97,163.22,232.8,3.30,13.68,264.0,297.0
10/14/2020 15:24:29,Interval,18.15,162.11,235.5,2.44,13.68,264.0,279.0
10/14/2020 15:24:30,Interval,17.76,160.67,237.5,2.30,13.68,264.0,275.0
10/14/2020 15:24:31,Interval,16.91,165.79,235.3,3.13,13.68,264.0,274.0
10/14/2020 15:24:32,Interval,17.15,161.40,237.2,2.14,13.68,264.0,278.0
10/14/2020 15:24:33,Interval,16.13,163.03,237.3,3.52,13.68,264.0,282.0
10/14/2020 15:24:34,Interval,16.78,165.30,235.7,3.10,13.68,264.0,277.0
10/14/2020 15:24:35,Interval,16.16,163.36,230.7,3.15,13.68,264.0,277.0
10/14/2020 15:24:36,Interval,16.64,165.29,233.7,3.17,13.68,264.0,273.0
10/14/2020 15:24:37,Interval,16.90,165.90,232.1,3.84,13.68,264.0,273.0
10/14/2020 15:24:38,Interval,17.45,166.78,235.6,3.46,13.68,264.0,273.0
10/14/2020 15:24:39,Interval,17.10,166.10,229.6,3.21,13.68,264.0,277.0
10/14/2020 15:24:40,Interval,16.57,166.37,232.2,3.26,13.68,264.0,275.0
10/14/2020 15:24:41,Interval,16.71,165.21,232.5,3.11,13.68,264.0,274.0
